time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060900,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553105592727661,0.3849339485168457,0.3489995002746582,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696311354637146,0.5511069297790527,0.5231801271438599,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858975768089294,0.4292468726634979,0.3014375865459442,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.794183075428009,0.3051747679710388,0.2920340299606323,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071866989135742,0.212311178445816,0.97053861618042,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.557449221611023,1.0,1.0,0.0,1.0,-2.925074577331543,2.925067663192749,6.881557965243701e-06,2.2603583335876465,0.9308152198791504,0.9308152198791504,0.0,147.96359252929688,128.0,36246.83984375,0.0,2168.18701171875,1.0,281.2983703613281,283.6190185546875,291.80938720703125,294.2568664550781,293.1499938964844,293.1499938964844,281.25,35714.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013314247131348,1.0,0.0,0.0,3.763451099395752,3.7634761333465576,9.450740208194476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.09326171875,0.0,1660.8839111328125,1895.4371337890625,0.0,3415.9921875,0.9304618239402772,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.861738920211792,0.383757621049881,0.3477607071399688,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9772794246673584,0.5504675507545471,0.5224050283432007,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8944629430770874,0.4301913380622864,0.3019516766071319,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.800979495048523,0.3048899471759796,0.2915903627872467,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7128714919090271,0.2118390202522277,0.9676098823547364,284.9036865234375,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.90155029296875,1.0,0.5536424517631531,1.0,1.0,0.0,1.0,-2.919219255447388,2.9192123413085938,6.853904324088944e-06,2.2557759284973145,0.9298902153968812,0.9298902153968812,0.0,143.0472412109375,116.0,36274.79296875,0.0,2133.636474609375,1.0,281.2572937011719,283.5634765625,291.7833557128906,294.1702880859375,293.1499938964844,293.1499938964844,280.95001220703125,35837.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915663957595825,1.0,0.0,0.0,3.7654550075531006,3.765480279922485,9.4608083145431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.53271484375,0.0,1664.1966552734375,1895.4371337890625,0.0,3324.853271484375,0.9310215711593628,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772974610328674,0.3813067674636841,0.3452427983283996,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993152916431427,0.5489762425422668,0.5207006335258484,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915023148059845,0.4319635331630707,0.3029274940490722,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163433074951172,0.3042022883892059,0.2905983328819275,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.725254476070404,0.2107974588871002,0.9612714648246764,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933898925781,1.0,0.5455053448677063,1.0,1.0,0.0,1.0,-2.906507730484009,2.906500816345215,6.794038654334145e-06,2.2458181381225586,0.9247905611991882,0.9247905611991882,0.0,132.6602783203125,104.0,37136.2578125,0.0,2060.5068359375,1.0,280.95733642578125,283.3202819824219,291.7552185058594,294.196044921875,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029105305671692,1.0,0.0,0.0,3.761904716491699,3.761929988861084,9.442975965612276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.05810546875,0.0,1662.173095703125,1895.4371337890625,0.0,3430.69921875,0.9304059147834778,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772974610328674,0.3813067674636841,0.3452427983283996,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993152916431427,0.5489762425422668,0.5207006335258484,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915023148059845,0.4319635331630707,0.3029274940490722,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163433074951172,0.3042022883892059,0.2905983328819275,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.725254476070404,0.2107974588871002,0.9612714648246764,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.6933898925781,1.0,0.5455053448677063,1.0,1.0,0.0,1.0,-2.906507730484009,2.906500816345215,6.794038654334145e-06,2.2458181381225586,0.9247905611991882,0.9247905611991882,0.0,132.6602783203125,104.0,37136.2578125,0.0,2060.5068359375,1.0,280.95733642578125,283.3202819824219,291.7552185058594,294.196044921875,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029105305671692,1.0,0.0,0.0,3.761904716491699,3.761929988861084,9.442975965612276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.05810546875,0.0,1662.173095703125,1895.4371337890625,0.0,3430.69921875,0.9304059147834778,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.891499936580658,0.3786441385746002,0.3426319360733032,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478549003601074,0.5070827603340149,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356617331504822,0.4335114657878876,0.303820788860321,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294129967689514,0.3033023178577423,0.2895007133483886,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360061407089233,0.2095939069986343,0.9546313285827636,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360764861106873,1.0,1.0,0.0,1.0,-2.8787970542907715,2.8787903785705566,6.6653606154432055e-06,2.2245194911956787,0.9168120622634888,0.9168120622634888,0.0,123.6668472290039,92.0,37815.90625,0.0,1970.218505859375,1.0,280.65740966796875,283.0735778808594,291.72369384765625,294.21148681640625,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130064845085144,1.0,0.0,0.0,3.7473549842834473,3.747380018234253,9.370073144054912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.99462890625,0.0,1647.406494140625,1895.4371337890625,0.0,3524.483642578125,0.9273342490196228,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.891499936580658,0.3786441385746002,0.3426319360733032,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478549003601074,0.5070827603340149,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356617331504822,0.4335114657878876,0.303820788860321,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294129967689514,0.3033023178577423,0.2895007133483886,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360061407089233,0.2095939069986343,0.9546313285827636,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360764861106873,1.0,1.0,0.0,1.0,-2.8787970542907715,2.8787903785705566,6.6653606154432055e-06,2.2245194911956787,0.9168120622634888,0.9168120622634888,0.0,123.6668472290039,92.0,37815.90625,0.0,1970.218505859375,1.0,280.65740966796875,283.0735778808594,291.72369384765625,294.21148681640625,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130064845085144,1.0,0.0,0.0,3.7473549842834473,3.747380018234253,9.370073144054912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.99462890625,0.0,1647.406494140625,1895.4371337890625,0.0,3524.483642578125,0.9273342490196228,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050940871238708,0.3756978511810303,0.3398095369338989,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500401258468628,0.4812859296798706,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550076723098756,0.4347734451293945,0.3045485913753509,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418937921524048,0.302153080701828,0.2882081270217895,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.746325671672821,0.208188459277153,0.947287142276764,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247417092323303,1.0,1.0,0.0,1.0,-2.8349030017852783,2.8348965644836426,6.4632881731085945e-06,2.190436601638794,0.9057106971740724,0.9057106971740724,0.0,115.17782592773438,95.0,38272.63671875,0.0,1858.3551025390625,1.0,280.3575439453125,282.8206481933594,291.6889343261719,294.208251953125,293.1499938964844,293.1499938964844,280.04998779296875,36757.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202370643615724,1.0,0.0,0.0,3.720266342163086,3.720291137695313,9.235094466930603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.41845703125,0.0,1618.5325927734375,1895.4371337890625,0.0,3591.345947265625,0.9214850664138794,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050940871238708,0.3756978511810303,0.3398095369338989,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500401258468628,0.4812859296798706,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550076723098756,0.4347734451293945,0.3045485913753509,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418937921524048,0.302153080701828,0.2882081270217895,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.746325671672821,0.208188459277153,0.947287142276764,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247417092323303,1.0,1.0,0.0,1.0,-2.8349030017852783,2.8348965644836426,6.4632881731085945e-06,2.190436601638794,0.9057106971740724,0.9057106971740724,0.0,115.17782592773438,95.0,38272.63671875,0.0,1858.3551025390625,1.0,280.3575439453125,282.8206481933594,291.6889343261719,294.208251953125,293.1499938964844,293.1499938964844,280.04998779296875,36757.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202370643615724,1.0,0.0,0.0,3.720266342163086,3.720291137695313,9.235094466930603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.41845703125,0.0,1618.5325927734375,1895.4371337890625,0.0,3591.345947265625,0.9214850664138794,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132078886032104,0.3726149499416351,0.3369346559047699,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540180802345276,0.4657339453697204,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966694176197052,0.4358787536621094,0.3052249252796173,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494978547096252,0.3008653223514557,0.2868699431419372,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523326873779297,0.2067013382911682,0.9399551153182985,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175610780715942,1.0,1.0,0.0,1.0,-2.803126811981201,2.803120374679565,6.318140094663249e-06,2.1653947830200195,0.8917620778083801,0.8917620778083801,0.0,110.02820587158205,113.0,38772.50390625,0.0,1784.12744140625,1.0,280.0578308105469,282.5801086425781,291.6528015136719,294.2012634277344,293.1499938964844,293.1499938964844,280.3500061035156,37132.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267839193344116,1.0,0.0,0.0,3.679198980331421,3.679223537445069,9.032331718117348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.9931640625,0.0,1574.435546875,1895.4371337890625,0.0,3651.62744140625,0.9125497937202454,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132078886032104,0.3726149499416351,0.3369346559047699,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540180802345276,0.4657339453697204,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966694176197052,0.4358787536621094,0.3052249252796173,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494978547096252,0.3008653223514557,0.2868699431419372,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523326873779297,0.2067013382911682,0.9399551153182985,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175610780715942,1.0,1.0,0.0,1.0,-2.803126811981201,2.803120374679565,6.318140094663249e-06,2.1653947830200195,0.8917620778083801,0.8917620778083801,0.0,110.02820587158205,113.0,38772.50390625,0.0,1784.12744140625,1.0,280.0578308105469,282.5801086425781,291.6528015136719,294.2012634277344,293.1499938964844,293.1499938964844,280.3500061035156,37132.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267839193344116,1.0,0.0,0.0,3.679198980331421,3.679223537445069,9.032331718117348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.9931640625,0.0,1574.435546875,1895.4371337890625,0.0,3651.62744140625,0.9125497937202454,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118832945823668,0.3716906309127807,0.3357727229595184,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560596585273743,0.4659245610237121,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.967119038105011,0.43697589635849,0.3057529926300049,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489170074462891,0.3005562722682953,0.2863774597644806,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514851689338684,0.2062145471572876,0.9370540380477904,284.1607360839844,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.517280101776123,1.0,1.0,0.0,1.0,-2.7984893321990967,2.798482894897461,6.296379069681279e-06,2.16141128540039,0.8876628279685974,0.8876628279685974,0.0,109.88416290283205,113.0,37739.70703125,0.0,1776.3360595703125,1.0,280.3017578125,282.749755859375,291.61737060546875,293.9794616699219,293.1499938964844,293.1499938964844,280.3500061035156,37136.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919252753257751,1.0,0.0,0.0,3.657247543334961,3.657271862030029,8.924872076931933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.603515625,0.0,1549.7706298828125,1895.4371337890625,0.0,3328.207763671875,0.9077146649360656,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.9085720181465148,0.3713566362857818,0.3353041410446167,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128601074219,0.9990000128746032,0.5578057169914246,0.4698699414730072,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9654625058174132,0.4386044442653656,0.3067659735679626,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123107910156,0.8465918898582458,0.30064257979393,0.2863410711288452,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2116394042969,0.7491530776023865,0.2060484290122985,0.9358710646629332,284.21270751953125,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.2147827148437,1.0,0.5187512636184692,1.0,1.0,0.0,1.0,-2.8024051189422607,2.802398920059204,6.313490303000435e-06,2.164196252822876,0.8833102583885193,0.8833102583885193,0.0,111.00508880615234,131.0,37566.07421875,0.0,1787.7109375,1.0,280.3422241210937,282.80694580078125,291.6154479980469,294.01202392578125,293.1499938964844,293.1499938964844,280.6499938964844,37112.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972858190536499,1.0,0.0,0.0,3.63686466217041,3.6368887424468994,8.825667237033485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.53857421875,0.0,1526.9002685546875,1895.4371337890625,0.0,3378.271240234375,0.9031230211257936,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974266052246094,0.3715795874595642,0.3354098498821258,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595924854278564,0.4869096279144287,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565973281860352,0.4426974952220917,0.3095423877239227,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378364443778992,0.3015479445457458,0.2871375679969787,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410741448402405,0.2063516676425933,0.937101185321808,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.526057243347168,1.0,1.0,0.0,1.0,-2.828761577606201,2.828755140304565,6.432064765249379e-06,2.1842141151428223,0.8780035376548767,0.8780035376548767,0.0,116.33102416992188,134.0,36592.828125,0.0,1854.3023681640625,1.0,280.6415100097656,283.0653076171875,291.58184814453125,293.9117431640625,293.1499938964844,293.1499938964844,280.95001220703125,36935.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853172659873962,1.0,0.0,0.0,3.601123332977295,3.601147174835205,8.653051963847247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.65283203125,0.0,1486.3720703125,1895.4371337890625,0.0,3266.38916015625,0.8950425982475281,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974266052246094,0.3715795874595642,0.3354098498821258,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595924854278564,0.4869096279144287,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565973281860352,0.4426974952220917,0.3095423877239227,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378364443778992,0.3015479445457458,0.2871375679969787,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410741448402405,0.2063516676425933,0.937101185321808,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.526057243347168,1.0,1.0,0.0,1.0,-2.828761577606201,2.828755140304565,6.432064765249379e-06,2.1842141151428223,0.8780035376548767,0.8780035376548767,0.0,116.33102416992188,134.0,36592.828125,0.0,1854.3023681640625,1.0,280.6415100097656,283.0653076171875,291.58184814453125,293.9117431640625,293.1499938964844,293.1499938964844,280.95001220703125,36935.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853172659873962,1.0,0.0,0.0,3.601123332977295,3.601147174835205,8.653051963847247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.65283203125,0.0,1486.3720703125,1895.4371337890625,0.0,3266.38916015625,0.8950425982475281,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905333280563354,0.3723037540912628,0.336051732301712,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597646236419678,0.4989193081855774,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513712525367736,0.4468345642089844,0.3124049603939056,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325895071029663,0.3028419911861419,0.2883632779121399,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362766265869141,0.2070606052875518,0.940378725528717,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316457152366638,1.0,1.0,0.0,1.0,-2.852830171585083,2.852823495864868,6.542135452036746e-06,2.202866554260254,0.875920832157135,0.875920832157135,0.0,120.4057388305664,134.0,35640.3359375,0.0,1912.26953125,1.0,280.9364929199219,283.3114624023437,291.5451965332031,293.8060302734375,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725502490997314,1.0,0.0,0.0,3.577718734741211,3.577742338180542,8.540940825696453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.125,0.0,1459.34912109375,1895.4371337890625,0.0,3146.73193359375,0.8896685242652893,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897866010665894,0.3723968267440796,0.3361675441265106,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597556829452515,0.5003135204315186,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.95085871219635,0.4473972618579864,0.3128179311752319,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.832041323184967,0.3030275404453277,0.2885579466819763,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.735776960849762,0.2071697562932968,0.9409409165382384,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323837995529175,1.0,1.0,0.0,1.0,-2.856051206588745,2.8560447692871094,6.556907919730293e-06,2.2053494453430176,0.8755086064338684,0.8755086064338684,0.0,120.8998565673828,137.0,35635.765625,0.0,1919.847412109375,1.0,280.9411926269531,283.3194580078125,291.5425720214844,293.8153381347656,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754140138626099,1.0,0.0,0.0,3.5749573707580566,3.5749807357788086,8.527761110599386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.009765625,0.0,1456.2471923828125,1895.4371337890625,0.0,3173.58935546875,0.8890334963798523,1.0,0.0,3.0,1.0,0.0
12061860,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844168186187744,0.3735484778881073,0.3372257947921753,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599620342254639,0.5108420252799988,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474896788597108,0.4524681866168976,0.3163508474826813,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282278776168823,0.3048498928546905,0.2903075218200683,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323296070098877,0.20831398665905,0.946241021156311,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383324027061462,1.0,1.0,0.0,1.0,-2.882696866989136,2.882690191268921,6.6796915234590415e-06,2.225865125656128,0.8758094906806946,0.8758094906806946,0.0,124.75647735595705,140.0,34837.3515625,0.0,1982.0020751953125,1.0,281.2409973144531,283.5756225585937,291.5018310546875,293.7227478027344,293.1499938964844,293.1499938964844,281.54998779296875,36377.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866075336933136,1.0,0.0,0.0,3.5599524974823,3.5599756240844727,8.45632541768282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.47705078125,0.0,1438.03173828125,1895.4371337890625,0.0,3085.99365234375,0.8854755759239197,1.0,0.0,3.0,1.0,0.0
12061920,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844168186187744,0.3735484778881073,0.3372257947921753,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599620342254639,0.5108420252799988,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474896788597108,0.4524681866168976,0.3163508474826813,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282278776168823,0.3048498928546905,0.2903075218200683,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323296070098877,0.20831398665905,0.946241021156311,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383324027061462,1.0,1.0,0.0,1.0,-2.882696866989136,2.882690191268921,6.6796915234590415e-06,2.225865125656128,0.8758094906806946,0.8758094906806946,0.0,124.75647735595705,140.0,34837.3515625,0.0,1982.0020751953125,1.0,281.2409973144531,283.5756225585937,291.5018310546875,293.7227478027344,293.1499938964844,293.1499938964844,281.54998779296875,36377.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866075336933136,1.0,0.0,0.0,3.5599524974823,3.5599756240844727,8.45632541768282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.47705078125,0.0,1438.03173828125,1895.4371337890625,0.0,3085.99365234375,0.8854755759239197,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803932070732117,0.3749812841415405,0.3385354578495025,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605000853538513,0.5197281241416931,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455576539039612,0.4578547179698944,0.3201025426387787,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255599141120911,0.3069319725036621,0.2923053503036499,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299712300300598,0.2097099125385284,0.9526761174201964,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440546274185181,1.0,1.0,0.0,1.0,-2.909596920013428,2.909590005874634,6.8048016146349255e-06,2.2465763092041016,0.8788865208625793,0.8788865208625793,0.0,128.2344512939453,143.0,34109.51953125,0.0,2043.7630615234373,1.0,281.5409240722656,283.82891845703125,291.4604797363281,293.63641357421875,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858001708984375,1.0,0.0,0.0,3.55710506439209,3.5571281909942627,8.44280350520421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.42041015625,0.0,1432.64990234375,1895.4371337890625,0.0,3010.264892578125,0.8846049308776855,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803932070732117,0.3749812841415405,0.3385354578495025,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605000853538513,0.5197281241416931,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455576539039612,0.4578547179698944,0.3201025426387787,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255599141120911,0.3069319725036621,0.2923053503036499,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299712300300598,0.2097099125385284,0.9526761174201964,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440546274185181,1.0,1.0,0.0,1.0,-2.909596920013428,2.909590005874634,6.8048016146349255e-06,2.2465763092041016,0.8788865208625793,0.8788865208625793,0.0,128.2344512939453,143.0,34109.51953125,0.0,2043.7630615234373,1.0,281.5409240722656,283.82891845703125,291.4604797363281,293.63641357421875,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858001708984375,1.0,0.0,0.0,3.55710506439209,3.5571281909942627,8.44280350520421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.42041015625,0.0,1432.64990234375,1895.4371337890625,0.0,3010.264892578125,0.8846049308776855,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786412477493286,0.3757660984992981,0.3392160832881927,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608572959899902,0.5238323211669922,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448735117912292,0.4606318473815918,0.3220098912715912,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244556784629822,0.3080370426177978,0.293348103761673,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290205359458923,0.2104772627353668,0.9561465978622437,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468629598617554,1.0,1.0,0.0,1.0,-2.923065423965454,2.92305850982666,6.867884621897247e-06,2.256948471069336,0.8820849657058716,0.8820849657058716,0.0,129.89874267578125,143.0,33473.21875,0.0,2074.6953125,1.0,281.7961730957031,284.0204162597656,291.4248962402344,293.4947509765625,293.1499938964844,293.1499938964844,281.8500061035156,35874.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367032408714294,1.0,0.0,0.0,3.560086727142334,3.560109853744507,8.456963200842438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.96728515625,0.0,1434.504150390625,1895.4371337890625,0.0,2810.929443359375,0.8851796984672546,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773300051689148,0.3767021298408508,0.3400707542896271,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.9990000128746032,0.561380922794342,0.5274551510810852,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446624517440796,0.4635609090328216,0.3240522146224975,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236925005912781,0.3092492818832397,0.2945059835910797,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283878922462463,0.2113402634859085,0.9600738883018494,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496688485145569,1.0,1.0,0.0,1.0,-2.937014102935791,2.937007188796997,6.933512850082479e-06,2.267686128616333,0.8850083351135254,0.8850083351135254,0.0,131.4604949951172,146.0,33544.15234375,0.0,2106.19384765625,1.0,281.8409423828125,284.08428955078125,291.4193115234375,293.5564270019531,293.1499938964844,293.1499938964844,282.1499938964844,35712.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508380651473999,1.0,0.0,0.0,3.5668764114379883,3.566899538040161,8.489251399623754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.75048828125,0.0,1440.537841796875,1895.4371337890625,0.0,2943.12109375,0.8865369558334351,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747754096984863,0.3788526356220245,0.3419778645038605,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989940524101256,0.5629398226737976,0.5327100157737732,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442497491836548,0.4697203338146209,0.328306645154953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222095966339111,0.3118854761123657,0.2969963252544403,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272140383720398,0.2132549732923507,0.9687281250953674,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552010536193848,1.0,1.0,0.0,1.0,-2.964134693145752,2.964127540588379,7.062097665766487e-06,2.288602352142334,0.8945401310920715,0.8945401310920715,0.0,134.66307067871094,149.0,33128.3203125,0.0,2169.0546875,1.0,282.1411437988281,284.3428649902344,291.3788146972656,293.4894104003906,293.1499938964844,293.1499938964844,282.45001220703125,35354.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462594151496887,1.0,0.0,0.0,3.590149402618408,3.59017276763916,8.60039392591716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.07373046875,0.0,1462.84619140625,1895.4371337890625,0.0,2900.248779296875,0.8914732336997986,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747754096984863,0.3788526356220245,0.3419778645038605,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989940524101256,0.5629398226737976,0.5327100157737732,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442497491836548,0.4697203338146209,0.328306645154953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222095966339111,0.3118854761123657,0.2969963252544403,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272140383720398,0.2132549732923507,0.9687281250953674,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552010536193848,1.0,1.0,0.0,1.0,-2.964134693145752,2.964127540588379,7.062097665766487e-06,2.288602352142334,0.8945401310920715,0.8945401310920715,0.0,134.66307067871094,149.0,33128.3203125,0.0,2169.0546875,1.0,282.1411437988281,284.3428649902344,291.3788146972656,293.4894104003906,293.1499938964844,293.1499938964844,282.45001220703125,35354.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462594151496887,1.0,0.0,0.0,3.590149402618408,3.59017276763916,8.60039392591716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.07373046875,0.0,1462.84619140625,1895.4371337890625,0.0,2900.248779296875,0.8914732336997986,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.87246173620224,0.3812862932682037,0.3441715240478515,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.996699035167694,0.5655167698860168,0.535210371017456,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440253376960754,0.4761980772018432,0.3328055441379547,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.820909321308136,0.3147598206996918,0.2997334003448486,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262527346611023,0.2153809964656829,0.9784221649169922,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605885982513428,1.0,1.0,0.0,1.0,-2.990135431289673,2.9901282787323,7.186387847468723e-06,2.308614015579224,0.9071373343467712,0.9071373343467712,0.0,137.8966827392578,152.0,32702.55078125,0.0,2231.135498046875,1.0,282.4413757324219,284.59381103515625,291.33807373046875,293.4223022460937,293.1499938964844,293.1499938964844,282.1499938964844,35024.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416628241539001,1.0,0.0,0.0,3.625798463821411,3.625822067260742,8.772040018811822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.82373046875,0.0,1499.160400390625,1895.4371337890625,0.0,2857.254638671875,0.8992083668708801,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.87246173620224,0.3812862932682037,0.3441715240478515,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.996699035167694,0.5655167698860168,0.535210371017456,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440253376960754,0.4761980772018432,0.3328055441379547,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.820909321308136,0.3147598206996918,0.2997334003448486,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262527346611023,0.2153809964656829,0.9784221649169922,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605885982513428,1.0,1.0,0.0,1.0,-2.990135431289673,2.9901282787323,7.186387847468723e-06,2.308614015579224,0.9071373343467712,0.9071373343467712,0.0,137.8966827392578,152.0,32702.55078125,0.0,2231.135498046875,1.0,282.4413757324219,284.59381103515625,291.33807373046875,293.4223022460937,293.1499938964844,293.1499938964844,282.1499938964844,35024.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416628241539001,1.0,0.0,0.0,3.625798463821411,3.625822067260742,8.772040018811822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.82373046875,0.0,1499.160400390625,1895.4371337890625,0.0,2857.254638671875,0.8992083668708801,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673796653747559,0.3816631734371185,0.3452628552913666,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923127293586732,0.5664529800415039,0.5368402004241943,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940638780593872,0.480766087770462,0.3365236222743988,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174189329147339,0.3164137601852417,0.3018437325954437,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.7233932018280029,0.216626226902008,0.986131191253662,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655670166015625,1.0,1.0,0.0,1.0,-3.0096890926361084,3.009681701660156,7.281035323103424e-06,2.323860883712769,0.9133886694908142,0.9133886694908142,0.0,141.98939514160156,155.0,33583.9296875,0.0,2286.99755859375,1.0,282.1578674316406,284.35528564453125,291.2959899902344,293.5141906738281,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757814764976501,1.0,0.0,0.0,3.6592142581939697,3.65923810005188,8.934473498811712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.4423828125,0.0,1536.8980712890625,1895.4371337890625,0.0,3177.034912109375,0.9067264795303344,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673796653747559,0.3816631734371185,0.3452628552913666,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923127293586732,0.5664529800415039,0.5368402004241943,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940638780593872,0.480766087770462,0.3365236222743988,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174189329147339,0.3164137601852417,0.3018437325954437,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.7233932018280029,0.216626226902008,0.986131191253662,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655670166015625,1.0,1.0,0.0,1.0,-3.0096890926361084,3.009681701660156,7.281035323103424e-06,2.323860883712769,0.9133886694908142,0.9133886694908142,0.0,141.98939514160156,155.0,33583.9296875,0.0,2286.99755859375,1.0,282.1578674316406,284.35528564453125,291.2959899902344,293.5141906738281,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757814764976501,1.0,0.0,0.0,3.6592142581939697,3.65923810005188,8.934473498811712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.4423828125,0.0,1536.8980712890625,1895.4371337890625,0.0,3177.034912109375,0.9067264795303344,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581311106681824,0.3802314400672912,0.344489574432373,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840091466903688,0.5653952956199646,0.5364395380020142,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322829842567444,0.483614444732666,0.3388819694519043,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101558685302734,0.3166583478450775,0.3025613129138946,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171081304550171,0.2166886031627655,0.9885649681091307,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693569183349609,1.0,1.0,0.0,1.0,-3.014913320541382,3.014906167984009,7.306455245270627e-06,2.327946186065674,0.9161946177482604,0.9161946177482604,0.0,147.29566955566406,158.0,34348.40625,0.0,2323.695068359375,1.0,281.8580322265625,284.0904846191406,291.2506103515625,293.5181884765625,293.1499938964844,293.1499938964844,281.54998779296875,35353.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874355554580688,1.0,0.0,0.0,3.684038639068604,3.684062957763672,9.056108751792636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.333984375,0.0,1566.4866943359375,1895.4371337890625,0.0,3286.216796875,0.9124345183372498,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581311106681824,0.3802314400672912,0.344489574432373,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840091466903688,0.5653952956199646,0.5364395380020142,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322829842567444,0.483614444732666,0.3388819694519043,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101558685302734,0.3166583478450775,0.3025613129138946,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171081304550171,0.2166886031627655,0.9885649681091307,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693569183349609,1.0,1.0,0.0,1.0,-3.014913320541382,3.014906167984009,7.306455245270627e-06,2.327946186065674,0.9161946177482604,0.9161946177482604,0.0,147.29566955566406,158.0,34348.40625,0.0,2323.695068359375,1.0,281.8580322265625,284.0904846191406,291.2506103515625,293.5181884765625,293.1499938964844,293.1499938964844,281.54998779296875,35353.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874355554580688,1.0,0.0,0.0,3.684038639068604,3.684062957763672,9.056108751792636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.333984375,0.0,1566.4866943359375,1895.4371337890625,0.0,3286.216796875,0.9124345183372498,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533623218536377,0.3791967630386352,0.3437959551811218,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793577790260316,0.5644576549530029,0.5358273386955261,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.9278360605239868,0.4847123026847839,0.3398244082927704,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061241507530212,0.316463440656662,0.3025989830493927,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7135508060455322,0.2164205312728881,0.9883570671081544,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708193778991699,1.0,1.0,0.0,1.0,-3.014276027679444,3.014268636703491,7.303341135411756e-06,2.3274433612823486,0.915681540966034,0.915681540966034,0.0,149.93429565429688,158.0,34992.1328125,0.0,2336.102783203125,1.0,281.6002502441406,283.8861694335937,291.24468994140625,293.6200866699219,293.1499938964844,293.1499938964844,281.54998779296875,35505.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085350632667542,1.0,0.0,0.0,3.6927974224090576,3.692821741104126,9.099222211261804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.44970703125,0.0,1577.56005859375,1895.4371337890625,0.0,3483.00341796875,0.91446053981781,1.0,0.0,3.0,1.0,0.0
