time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8483769297599792,0.3779790699481964,0.3428350389003753,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9742314219474792,0.5632830262184143,0.5348866581916809,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9230763912200928,0.4856198728084564,0.3405553698539734,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8017252683639526,0.3160845637321472,0.3024041950702667,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7095737457275391,0.2159744799137115,0.9871681928634644,285.0658569335937,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.063720703125,1.0,0.5719870328903198,1.0,1.0,0.0,1.0,-3.0112085342407227,3.0112013816833496,7.288437700481154e-06,2.325054883956909,0.915755569934845,0.915755569934845,0.0,152.6117401123047,161.0,35014.67578125,0.0,2344.281005859375,1.0,281.5578918457031,283.8245849609375,291.2124328613281,293.5200500488281,293.1499938964844,293.1499938964844,281.25,35633.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965810537338257,1.0,0.0,0.0,3.69849157333374,3.698516130447388,9.127305133915796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.29638671875,0.0,1585.0113525390625,1895.4371337890625,0.0,3371.6943359375,0.9158593416213988,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658233642578,0.3752719163894653,0.3407072424888611,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641148447990416,0.56055748462677,0.5326719880104065,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570689201355,0.487116128206253,0.3418271243572235,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934979200363159,0.3150144219398498,0.3017105162143707,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016947865486145,0.2147617638111114,0.9832341074943542,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.82293701171875,1.0,0.5736756920814514,1.0,1.0,0.0,1.0,-3.00195860862732,3.0019514560699463,7.243557320180116e-06,2.3178393840789795,0.9121006727218628,0.9121006727218628,0.0,157.52891540527344,164.0,35608.05859375,0.0,2352.669677734375,1.0,281.2578125,283.560791015625,291.1776733398437,293.5214233398437,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047241806983948,1.0,0.0,0.0,3.701401233673096,3.701425552368164,9.141671171164488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.15185546875,0.0,1590.6964111328125,1895.4371337890625,0.0,3447.57958984375,0.9167189002037048,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658233642578,0.3752719163894653,0.3407072424888611,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641148447990416,0.56055748462677,0.5326719880104065,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570689201355,0.487116128206253,0.3418271243572235,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934979200363159,0.3150144219398498,0.3017105162143707,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016947865486145,0.2147617638111114,0.9832341074943542,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.82293701171875,1.0,0.5736756920814514,1.0,1.0,0.0,1.0,-3.00195860862732,3.0019514560699463,7.243557320180116e-06,2.3178393840789795,0.9121006727218628,0.9121006727218628,0.0,157.52891540527344,164.0,35608.05859375,0.0,2352.669677734375,1.0,281.2578125,283.560791015625,291.1776733398437,293.5214233398437,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047241806983948,1.0,0.0,0.0,3.701401233673096,3.701425552368164,9.141671171164488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.15185546875,0.0,1590.6964111328125,1895.4371337890625,0.0,3447.57958984375,0.9167189002037048,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312612175941467,0.3724048733711242,0.3383885622024536,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.954508662223816,0.5575674772262573,0.5301493406295776,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.907458245754242,0.488228976726532,0.3427958786487579,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861501574516296,0.313688576221466,0.3007201552391052,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944406628608704,0.2132971435785293,0.9778948426246644,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.57462477684021,1.0,1.0,0.0,1.0,-2.989697217941284,2.989690065383911,7.184295100159943e-06,2.308281183242798,0.9056373238563538,0.9056373238563538,0.0,161.81739807128906,164.0,36200.734375,0.0,2352.318603515625,1.0,280.9591064453125,283.3062744140625,291.1478271484375,293.5309143066406,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913275182247162,1.0,0.0,0.0,3.6925508975982666,3.692575216293335,9.09800689896656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.435546875,0.0,1583.0513916015625,1895.4371337890625,0.0,3526.97314453125,0.9149512052536012,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309415578842163,0.3722951710224151,0.3382871448993683,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541130661964417,0.5574504137039185,0.5300371646881104,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071850776672364,0.4882840514183044,0.3428318202495575,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858558893203735,0.313636302947998,0.3006732165813446,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941460967063904,0.2132367193698883,0.9776455163955688,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.574652373790741,1.0,1.0,0.0,1.0,-2.9891273975372314,2.9891202449798584,7.181539331213571e-06,2.307833909988404,0.9054195880889891,0.9054195880889891,0.0,161.98707580566406,167.0,36194.1875,0.0,2352.150634765625,1.0,280.9578552246094,283.304443359375,291.1460266113281,293.5246887207031,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123390913009644,1.0,0.0,0.0,3.692009925842285,3.6920342445373535,9.095341511056176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.47509765625,0.0,1582.499267578125,1895.4371337890625,0.0,3518.298828125,0.9148374199867249,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8233997225761414,0.3692376613616943,0.335746020078659,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944579303264618,0.55417799949646,0.5271899700164795,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893140196800232,0.3437027037143707,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.77894526720047,0.3121175169944763,0.2994540929794311,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871442794799805,0.2115638703107834,0.9711569547653198,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751426219940186,1.0,1.0,0.0,1.0,-2.9744327068328857,2.9744255542755127,7.110841124813305e-06,2.296375036239624,0.896125316619873,0.896125316619873,0.0,165.984619140625,170.0,36856.15625,0.0,2345.904296875,1.0,280.657958984375,283.0612487792969,291.1179504394531,293.53619384765625,293.1499938964844,293.1499938964844,280.95001220703125,36611.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206140041351318,1.0,0.0,0.0,3.6701583862304688,3.670182704925537,8.987996125142672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.3466796875,0.0,1560.31494140625,1895.4371337890625,0.0,3594.823974609375,0.9101762175559998,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8233997225761414,0.3692376613616943,0.335746020078659,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944579303264618,0.55417799949646,0.5271899700164795,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893140196800232,0.3437027037143707,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.77894526720047,0.3121175169944763,0.2994540929794311,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871442794799805,0.2115638703107834,0.9711569547653198,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751426219940186,1.0,1.0,0.0,1.0,-2.9744327068328857,2.9744255542755127,7.110841124813305e-06,2.296375036239624,0.896125316619873,0.896125316619873,0.0,165.984619140625,170.0,36856.15625,0.0,2345.904296875,1.0,280.657958984375,283.0612487792969,291.1179504394531,293.53619384765625,293.1499938964844,293.1499938964844,280.95001220703125,36611.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206140041351318,1.0,0.0,0.0,3.6701583862304688,3.670182704925537,8.987996125142672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.3466796875,0.0,1560.31494140625,1895.4371337890625,0.0,3594.823974609375,0.9101762175559998,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578308105469,0.8186693787574768,0.3679986000061035,0.3342093527317047,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.9383856654167176,0.5527567267417908,0.5253746509552002,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55810546875,0.8982668519020081,0.4921278953552246,0.3453246057033539,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7747290730476379,0.3117029964923858,0.2988094389438629,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.6826024055480957,0.2107070684432983,0.9665142297744752,284.5580139160156,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.55963134765625,1.0,0.5757040977478027,1.0,1.0,0.0,1.0,-2.965981960296631,2.965974807739258,7.069847015372943e-06,2.2895708084106445,0.8923014998435974,0.8923014998435974,0.0,168.65101623535156,173.0,35811.5859375,0.0,2344.192138671875,1.0,280.9422607421875,283.2848205566406,291.0932312011719,293.3700256347656,293.1499938964844,293.1499938964844,281.25,36562.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896183967590332,1.0,0.0,0.0,3.6483893394470215,3.648413419723511,8.881690405360132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.12109375,0.0,1535.585693359375,1895.4371337890625,0.0,3306.638671875,0.9053137302398682,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578308105469,0.8186693787574768,0.3679986000061035,0.3342093527317047,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.9383856654167176,0.5527567267417908,0.5253746509552002,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55810546875,0.8982668519020081,0.4921278953552246,0.3453246057033539,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7747290730476379,0.3117029964923858,0.2988094389438629,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.6826024055480957,0.2107070684432983,0.9665142297744752,284.5580139160156,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.55963134765625,1.0,0.5757040977478027,1.0,1.0,0.0,1.0,-2.965981960296631,2.965974807739258,7.069847015372943e-06,2.2895708084106445,0.8923014998435974,0.8923014998435974,0.0,168.65101623535156,173.0,35811.5859375,0.0,2344.192138671875,1.0,280.9422607421875,283.2848205566406,291.0932312011719,293.3700256347656,293.1499938964844,293.1499938964844,281.25,36562.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896183967590332,1.0,0.0,0.0,3.6483893394470215,3.648413419723511,8.881690405360132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.12109375,0.0,1535.585693359375,1895.4371337890625,0.0,3306.638671875,0.9053137302398682,1.0,0.0,3.0,1.0,0.0
12063300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176630735397339,0.3680580258369446,0.3340640366077423,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370127320289612,0.5528237819671631,0.52519690990448,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.898347020149231,0.4942159950733185,0.346613734960556,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739428281784058,0.3120081126689911,0.298948734998703,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816225647926331,0.2107096314430236,0.9659618139266968,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762872099876404,1.0,1.0,0.0,1.0,-2.966639995574951,2.966632843017578,7.07274375599809e-06,2.2899744510650635,0.8924944400787354,0.8924944400787354,0.0,169.4401092529297,173.0,35155.36328125,0.0,2349.374755859375,1.0,281.1986389160156,283.4854736328125,291.07196044921875,293.2339782714844,293.1499938964844,293.1499938964844,281.25,36446.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659983277320862,1.0,0.0,0.0,3.640159368515015,3.640183448791504,8.84166581727186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.52587890625,0.0,1525.5819091796875,1895.4371337890625,0.0,3085.270751953125,0.9034467935562134,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.8174642324447632,0.368441641330719,0.3343353271484375,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.9366655349731444,0.5532901287078857,0.5255228877067566,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8992977738380432,0.4966345131397247,0.3482325077056885,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.7739400863647461,0.3125970065593719,0.2994188368320465,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.6814326047897339,0.2109715938568115,0.9667328000068665,284.7927551269531,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7948303222656,1.0,0.5771502256393433,1.0,1.0,0.0,1.0,-2.970790386199951,2.970783233642578,7.092369287420297e-06,2.2931010723114014,0.8921322822570801,0.8921322822570801,0.0,169.95191955566406,176.0,35115.76953125,0.0,2359.461669921875,1.0,281.2416687011719,283.54669189453125,291.0790710449219,293.3048400878906,293.1499938964844,293.1499938964844,281.54998779296875,36343.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786866068840027,1.0,0.0,0.0,3.634758234024048,3.634782075881958,8.815447358756501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.57080078125,0.0,1518.8336181640625,1895.4371337890625,0.0,3204.2705078125,0.9021303057670592,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175655007362366,0.3696895539760589,0.3353227078914642,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366233348846436,0.5548521876335144,0.5268067717552185,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016934633255004,0.5019949078559875,0.3518373370170593,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745211124420166,0.314261257648468,0.3008519113063812,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817838549613953,0.2119789272546768,0.970613420009613,285.0303649902344,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795571804046631,1.0,1.0,0.0,1.0,-2.98423433303833,2.984227180480957,7.156531410146272e-06,2.3034026622772217,0.8951579928398132,0.8951579928398132,0.0,171.05072021484375,179.0,34509.265625,0.0,2389.4541015625,1.0,281.5416259765625,283.80865478515625,291.0639343261719,293.2504577636719,293.1499938964844,293.1499938964844,281.8500061035156,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703879117965698,1.0,0.0,0.0,3.631920099258423,3.631943941116333,8.801686135484488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.095703125,0.0,1513.5419921875,1895.4371337890625,0.0,3126.44921875,0.9012998342514038,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175655007362366,0.3696895539760589,0.3353227078914642,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366233348846436,0.5548521876335144,0.5268067717552185,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016934633255004,0.5019949078559875,0.3518373370170593,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745211124420166,0.314261257648468,0.3008519113063812,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817838549613953,0.2119789272546768,0.970613420009613,285.0303649902344,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795571804046631,1.0,1.0,0.0,1.0,-2.98423433303833,2.984227180480957,7.156531410146272e-06,2.3034026622772217,0.8951579928398132,0.8951579928398132,0.0,171.05072021484375,179.0,34509.265625,0.0,2389.4541015625,1.0,281.5416259765625,283.80865478515625,291.0639343261719,293.2504577636719,293.1499938964844,293.1499938964844,281.8500061035156,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703879117965698,1.0,0.0,0.0,3.631920099258423,3.631943941116333,8.801686135484488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.095703125,0.0,1513.5419921875,1895.4371337890625,0.0,3126.44921875,0.9012998342514038,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179481625556946,0.3713826537132263,0.336767315864563,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369071125984192,0.5569844245910645,0.5287078022956848,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.90434068441391,0.5078571438789368,0.3558350205421448,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.775453507900238,0.3163793385028839,0.3027739524841308,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826536655426025,0.2134498953819275,0.9768458604812622,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827662348747253,1.0,1.0,0.0,1.0,-3.0028598308563232,3.00285267829895,7.246118002512958e-06,2.317768812179565,0.9013230204582214,0.9013230204582214,0.0,172.4227752685547,182.0,33957.73046875,0.0,2430.624267578125,1.0,281.8416442871094,284.06707763671875,291.0520935058594,293.2027282714844,293.1499938964844,293.1499938964844,281.54998779296875,35733.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624932765960693,1.0,0.0,0.0,3.6410064697265625,3.6410303115844727,8.845780712363194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.7958984375,0.0,1521.19970703125,1895.4371337890625,0.0,3052.390869140625,0.9031105637550354,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179481625556946,0.3713826537132263,0.336767315864563,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369071125984192,0.5569844245910645,0.5287078022956848,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.90434068441391,0.5078571438789368,0.3558350205421448,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.775453507900238,0.3163793385028839,0.3027739524841308,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826536655426025,0.2134498953819275,0.9768458604812622,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827662348747253,1.0,1.0,0.0,1.0,-3.0028598308563232,3.00285267829895,7.246118002512958e-06,2.317768812179565,0.9013230204582214,0.9013230204582214,0.0,172.4227752685547,182.0,33957.73046875,0.0,2430.624267578125,1.0,281.8416442871094,284.06707763671875,291.0520935058594,293.2027282714844,293.1499938964844,293.1499938964844,281.54998779296875,35733.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624932765960693,1.0,0.0,0.0,3.6410064697265625,3.6410303115844727,8.845780712363194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.7958984375,0.0,1521.19970703125,1895.4371337890625,0.0,3052.390869140625,0.9031105637550354,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156284093856812,0.3711442649364471,0.337244302034378,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337747693061828,0.557136595249176,0.5296170115470886,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935432434082,0.5117766857147217,0.3590863943099975,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739675045013428,0.3173684179782867,0.3042042553424835,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813869476318359,0.214165061712265,0.981895625591278,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861343741416931,1.0,1.0,0.0,1.0,-3.016241312026977,3.0162339210510254,7.311389708775096e-06,2.3283307552337646,0.9011813402175904,0.9011813402175904,0.0,175.33444213867188,185.0,34723.24609375,0.0,2470.373046875,1.0,281.5578308105469,283.83612060546875,291.04168701171875,293.3192138671875,293.1499938964844,293.1499938964844,281.25,35836.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934115171432495,1.0,0.0,0.0,3.648016452789306,3.648040533065796,8.879875394995906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.07421875,0.0,1529.741943359375,1895.4371337890625,0.0,3342.0966796875,0.9047124981880188,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156284093856812,0.3711442649364471,0.337244302034378,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337747693061828,0.557136595249176,0.5296170115470886,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935432434082,0.5117766857147217,0.3590863943099975,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739675045013428,0.3173684179782867,0.3042042553424835,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813869476318359,0.214165061712265,0.981895625591278,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861343741416931,1.0,1.0,0.0,1.0,-3.016241312026977,3.0162339210510254,7.311389708775096e-06,2.3283307552337646,0.9011813402175904,0.9011813402175904,0.0,175.33444213867188,185.0,34723.24609375,0.0,2470.373046875,1.0,281.5578308105469,283.83612060546875,291.04168701171875,293.3192138671875,293.1499938964844,293.1499938964844,281.25,35836.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934115171432495,1.0,0.0,0.0,3.648016452789306,3.648040533065796,8.879875394995906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.07421875,0.0,1529.741943359375,1895.4371337890625,0.0,3342.0966796875,0.9047124981880188,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8095599412918091,0.3692010641098022,0.3359743058681488,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259704351425172,0.5552415251731873,0.528415322303772,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139756798744202,0.3609754145145416,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690519094467163,0.3170117139816284,0.3043201267719269,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767880916595459,0.2137695699930191,0.9821025729179382,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8270263671875,1.0,0.5886853933334351,1.0,1.0,0.0,1.0,-3.015940427780152,3.0159332752227783,7.310241471714107e-06,2.328230619430542,0.8976446390151978,0.8976446390151978,0.0,179.86000061035156,188.0,35357.64453125,0.0,2493.085693359375,1.0,281.2582397460937,283.5795288085937,291.0291442871094,293.3490905761719,293.1499938964844,293.1499938964844,281.54998779296875,36069.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023504257202148,1.0,0.0,0.0,3.6462440490722656,3.646267890930176,8.871248269315402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.8955078125,0.0,1529.514404296875,1895.4371337890625,0.0,3425.48388671875,0.9044656157493592,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8095599412918091,0.3692010641098022,0.3359743058681488,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259704351425172,0.5552415251731873,0.528415322303772,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139756798744202,0.3609754145145416,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690519094467163,0.3170117139816284,0.3043201267719269,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767880916595459,0.2137695699930191,0.9821025729179382,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8270263671875,1.0,0.5886853933334351,1.0,1.0,0.0,1.0,-3.015940427780152,3.0159332752227783,7.310241471714107e-06,2.328230619430542,0.8976446390151978,0.8976446390151978,0.0,179.86000061035156,188.0,35357.64453125,0.0,2493.085693359375,1.0,281.2582397460937,283.5795288085937,291.0291442871094,293.3490905761719,293.1499938964844,293.1499938964844,281.54998779296875,36069.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023504257202148,1.0,0.0,0.0,3.6462440490722656,3.646267890930176,8.871248269315402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.8955078125,0.0,1529.514404296875,1895.4371337890625,0.0,3425.48388671875,0.9044656157493592,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065022826194763,0.3686674535274505,0.3352566659450531,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221245646476746,0.5546354651451111,0.527614414691925,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974936008453369,0.5155343413352966,0.3618576526641845,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665911316871643,0.3169772624969482,0.3041997849941253,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743957996368408,0.2136077880859375,0.9812844395637512,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896920561790466,1.0,1.0,0.0,1.0,-3.0140416622161865,3.0140342712402344,7.300859579117969e-06,2.326688051223755,0.8992021679878235,0.8992021679878235,0.0,181.9982147216797,188.0,34676.5625,0.0,2500.5322265625,1.0,281.50128173828125,283.75506591796875,291.0082397460937,293.1559753417969,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643768429756165,1.0,0.0,0.0,3.645931005477905,3.645954847335816,8.86972543412412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.1376953125,0.0,1528.6539306640625,1895.4371337890625,0.0,3070.059814453125,0.9044132828712464,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8048758506774902,0.3687184453010559,0.335158109664917,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9200092554092408,0.5546495914459229,0.527456521987915,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8969298601150513,0.5176831483840942,0.3632350265979767,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7653513550758362,0.3173190355300903,0.3044351935386657,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6731218099594116,0.2137219309806823,0.9815467596054076,285.0272521972656,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.255615234375,285.0285949707031,1.0,0.5907981395721436,1.0,1.0,0.0,1.0,-3.0159804821014404,3.0159733295440674,7.310056844289647e-06,2.3280999660491943,0.9002912640571594,0.9002912640571594,0.0,183.4513092041016,191.0,34603.77734375,0.0,2511.64697265625,1.0,281.5421447753906,283.80621337890625,291.0264587402344,293.2192687988281,293.1499938964844,293.1499938964844,281.25,35924.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718531727790833,1.0,0.0,0.0,3.6481192111968994,3.6481430530548096,8.880375617081882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.77734375,0.0,1530.5123291015625,1895.4371337890625,0.0,3140.19384765625,0.9048172235488892,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009059429168701,0.3674817681312561,0.3345823585987091,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.91511332988739,0.5533947944641113,0.5268362760543823,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950494527816772,0.5205469727516174,0.3656458854675293,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.762405514717102,0.317273199558258,0.3047719001770019,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701908111572266,0.2134680896997451,0.9818536043167114,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929552316665649,1.0,1.0,0.0,1.0,-3.0182249546051025,3.0182175636291504,7.321224984480068e-06,2.329953670501709,0.8967663049697876,0.8967663049697876,0.0,186.7252349853516,194.0,35214.25390625,0.0,2532.7109375,1.0,281.2578430175781,283.5704345703125,291.0296936035156,293.3369140625,293.1499938964844,293.1499938964844,281.54998779296875,36116.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991760611534119,1.0,0.0,0.0,3.644821405410767,3.644845485687256,8.864328151503287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.8232421875,0.0,1528.283447265625,1895.4371337890625,0.0,3395.902587890625,0.9041825532913208,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009059429168701,0.3674817681312561,0.3345823585987091,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.91511332988739,0.5533947944641113,0.5268362760543823,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950494527816772,0.5205469727516174,0.3656458854675293,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.762405514717102,0.317273199558258,0.3047719001770019,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701908111572266,0.2134680896997451,0.9818536043167114,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929552316665649,1.0,1.0,0.0,1.0,-3.0182249546051025,3.0182175636291504,7.321224984480068e-06,2.329953670501709,0.8967663049697876,0.8967663049697876,0.0,186.7252349853516,194.0,35214.25390625,0.0,2532.7109375,1.0,281.2578430175781,283.5704345703125,291.0296936035156,293.3369140625,293.1499938964844,293.1499938964844,281.54998779296875,36116.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991760611534119,1.0,0.0,0.0,3.644821405410767,3.644845485687256,8.864328151503287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.8232421875,0.0,1528.283447265625,1895.4371337890625,0.0,3395.902587890625,0.9041825532913208,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972199320793152,0.3671891093254089,0.333998441696167,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106388092041016,0.5530149936676025,0.5261383056640625,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934831023216248,0.5244324803352356,0.3680683970451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596805095672607,0.3177160620689392,0.3050296902656555,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674212217330933,0.2135246098041534,0.9817217588424684,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949327349662781,1.0,1.0,0.0,1.0,-3.019736289978028,3.019728899002075,7.328239462367492e-06,2.330984115600586,0.8992208242416382,0.8992208242416382,0.0,189.77395629882807,197.0,34448.3828125,0.0,2551.275146484375,1.0,281.5421447753906,283.7977294921875,291.02740478515625,293.21063232421875,293.1499938964844,293.1499938964844,281.8500061035156,35959.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694161176681519,1.0,0.0,0.0,3.6453723907470703,3.645396232604981,8.867007750268385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.7529296875,0.0,1527.7269287109375,1895.4371337890625,0.0,3117.333251953125,0.9042288064956664,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972199320793152,0.3671891093254089,0.333998441696167,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106388092041016,0.5530149936676025,0.5261383056640625,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934831023216248,0.5244324803352356,0.3680683970451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596805095672607,0.3177160620689392,0.3050296902656555,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674212217330933,0.2135246098041534,0.9817217588424684,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949327349662781,1.0,1.0,0.0,1.0,-3.019736289978028,3.019728899002075,7.328239462367492e-06,2.330984115600586,0.8992208242416382,0.8992208242416382,0.0,189.77395629882807,197.0,34448.3828125,0.0,2551.275146484375,1.0,281.5421447753906,283.7977294921875,291.02740478515625,293.21063232421875,293.1499938964844,293.1499938964844,281.8500061035156,35959.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694161176681519,1.0,0.0,0.0,3.6453723907470703,3.645396232604981,8.867007750268385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.7529296875,0.0,1527.7269287109375,1895.4371337890625,0.0,3117.333251953125,0.9042288064956664,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962948679924011,0.3681986331939697,0.3347266614437103,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092805981636048,0.5541173219680786,0.5269394516944885,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946713805198669,0.529677152633667,0.3715559840202331,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592689990997314,0.3191386759281158,0.3062252402305603,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669080853462219,0.2143864184617996,0.9850212931632996,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974940061569214,1.0,1.0,0.0,1.0,-3.0311625003814697,3.0311551094055176,7.383626780210761e-06,2.339729785919189,0.9048610925674438,0.9048610925674438,0.0,191.676498413086,200.0,33753.27734375,0.0,2582.809814453125,1.0,281.8417663574219,284.045654296875,291.035888671875,293.172119140625,293.1499938964844,293.1499938964844,281.54998779296875,35711.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584839105606079,1.0,0.0,0.0,3.65536379814148,3.6553876399993896,8.915679927667952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.70849609375,0.0,1536.98583984375,1895.4371337890625,0.0,3014.786865234375,0.9062997102737428,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962948679924011,0.3681986331939697,0.3347266614437103,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092805981636048,0.5541173219680786,0.5269394516944885,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946713805198669,0.529677152633667,0.3715559840202331,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592689990997314,0.3191386759281158,0.3062252402305603,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669080853462219,0.2143864184617996,0.9850212931632996,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974940061569214,1.0,1.0,0.0,1.0,-3.0311625003814697,3.0311551094055176,7.383626780210761e-06,2.339729785919189,0.9048610925674438,0.9048610925674438,0.0,191.676498413086,200.0,33753.27734375,0.0,2582.809814453125,1.0,281.8417663574219,284.045654296875,291.035888671875,293.172119140625,293.1499938964844,293.1499938964844,281.54998779296875,35711.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584839105606079,1.0,0.0,0.0,3.65536379814148,3.6553876399993896,8.915679927667952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.70849609375,0.0,1536.98583984375,1895.4371337890625,0.0,3014.786865234375,0.9062997102737428,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937354445457458,0.3675676584243774,0.3348118662834167,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062576293945312,0.5536236763000488,0.5271816253662109,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349983215332,0.5331671237945557,0.374498039484024,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576596736907959,0.3196761310100555,0.3071938157081604,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654054522514343,0.2147038429975509,0.9881290197372437,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0180053710937,1.0,0.6002390384674072,1.0,1.0,0.0,1.0,-3.040008068084717,3.0400006771087646,7.427257969538914e-06,2.3467586040496826,0.9040711522102356,0.9040711522102356,0.0,194.58990478515625,203.0,34408.5703125,0.0,2614.8203125,1.0,281.5577392578125,283.8072814941406,291.0392761230469,293.29656982421875,293.1499938964844,293.1499938964844,281.25,35855.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882458209991455,1.0,0.0,0.0,3.661729335784912,3.661753416061402,8.946759635364288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.16845703125,0.0,1545.17041015625,1895.4371337890625,0.0,3293.799072265625,0.9077890515327454,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937354445457458,0.3675676584243774,0.3348118662834167,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062576293945312,0.5536236763000488,0.5271816253662109,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349983215332,0.5331671237945557,0.374498039484024,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576596736907959,0.3196761310100555,0.3071938157081604,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654054522514343,0.2147038429975509,0.9881290197372437,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0180053710937,1.0,0.6002390384674072,1.0,1.0,0.0,1.0,-3.040008068084717,3.0400006771087646,7.427257969538914e-06,2.3467586040496826,0.9040711522102356,0.9040711522102356,0.0,194.58990478515625,203.0,34408.5703125,0.0,2614.8203125,1.0,281.5577392578125,283.8072814941406,291.0392761230469,293.29656982421875,293.1499938964844,293.1499938964844,281.25,35855.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882458209991455,1.0,0.0,0.0,3.661729335784912,3.661753416061402,8.946759635364288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.16845703125,0.0,1545.17041015625,1895.4371337890625,0.0,3293.799072265625,0.9077890515327454,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911914587020874,0.3666016161441803,0.3342338502407074,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034602046012878,0.5526222586631775,0.5265781283378601,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925886154174805,0.5342314839363098,0.3754669427871704,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558103799819946,0.3194582164287567,0.3072349429130554,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636499762535095,0.2144796103239059,0.9881325364112854,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013645529747009,1.0,1.0,0.0,1.0,-3.039812088012696,3.039804697036743,7.42646079743281e-06,2.346674919128418,0.9016553163528442,0.9016553163528442,0.0,196.63650512695312,203.0,34993.1171875,0.0,2625.0517578125,1.0,281.3008728027344,283.606201171875,291.0513000488281,293.4163818359375,293.1499938964844,293.1499938964844,281.25,35993.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092569351196288,1.0,0.0,0.0,3.661556243896485,3.6615803241729736,8.945914373725827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.21630859375,0.0,1546.012939453125,1895.4371337890625,0.0,3489.70654296875,0.907798945903778,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7879794836044312,0.3653496503829956,0.3332757353782654,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.9000384211540222,0.5512521266937256,0.5255023837089539,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.8903708457946777,0.5349948406219482,0.3761203587055206,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7533978223800659,0.3189804553985595,0.306968480348587,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.6613264083862305,0.2140281796455383,0.9869659543037416,284.778076171875,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7757873535156,1.0,0.6022500395774841,1.0,1.0,0.0,1.0,-3.0364346504211426,3.0364272594451904,7.410074431390967e-06,2.344113111495972,0.8997954726219177,0.8997954726219177,0.0,198.96109008789065,206.0,34949.7109375,0.0,2630.592529296875,1.0,281.2581481933594,283.5453796386719,291.0379638671875,293.3323974609375,293.1499938964844,293.1499938964844,280.95001220703125,36114.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959650993347168,1.0,0.0,0.0,3.6583352088928223,3.658359289169312,8.930181252253533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.88330078125,0.0,1543.3201904296875,1895.4371337890625,0.0,3365.944580078125,0.907197892665863,1.0,0.0,3.0,1.0,0.0
