time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625119924545288,0.3310250043869018,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929835557937622,0.5480228066444397,0.5228188633918762,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857850432395935,0.5361325144767761,0.3771408498287201,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483612895011902,0.3176296353340149,0.3060161173343658,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552618026733,0.212743192911148,0.9827144742012024,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034649610519409,1.0,1.0,0.0,1.0,-3.0254790782928467,3.0254716873168945,7.356747573794564e-06,2.3356761932373047,0.8926471471786499,0.8926471471786499,0.0,203.5177459716797,209.0,35550.9296875,0.0,2633.07275390625,1.0,280.958251953125,283.2933349609375,291.0434265136719,293.3720703125,293.1499938964844,293.1499938964844,281.25,36417.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024401307106018,1.0,0.0,0.0,3.643555164337158,3.643579244613648,8.858169167069718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.81884765625,0.0,1529.127197265625,1895.4371337890625,0.0,3426.3193359375,0.9041003584861756,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625119924545288,0.3310250043869018,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929835557937622,0.5480228066444397,0.5228188633918762,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857850432395935,0.5361325144767761,0.3771408498287201,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483612895011902,0.3176296353340149,0.3060161173343658,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552618026733,0.212743192911148,0.9827144742012024,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034649610519409,1.0,1.0,0.0,1.0,-3.0254790782928467,3.0254716873168945,7.356747573794564e-06,2.3356761932373047,0.8926471471786499,0.8926471471786499,0.0,203.5177459716797,209.0,35550.9296875,0.0,2633.07275390625,1.0,280.958251953125,283.2933349609375,291.0434265136719,293.3720703125,293.1499938964844,293.1499938964844,281.25,36417.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024401307106018,1.0,0.0,0.0,3.643555164337158,3.643579244613648,8.858169167069718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.81884765625,0.0,1529.127197265625,1895.4371337890625,0.0,3426.3193359375,0.9041003584861756,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770851254463196,0.3613839149475097,0.3296239376068115,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882379531860352,0.5464961528778076,0.5209558010101318,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835479021072388,0.5391055345535278,0.3788665235042572,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450771927833557,0.3172443509101867,0.3054375648498535,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332399368286,0.212093710899353,0.9792349338531494,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044847369194031,1.0,1.0,0.0,1.0,-3.0187368392944336,3.018729448318481,7.3235141826444305e-06,2.330265998840332,0.8910704255104065,0.8910704255104065,0.0,206.69940185546875,212.0,34499.21875,0.0,2636.534423828125,1.0,281.2420654296875,283.5101928710937,291.0509338378906,293.239501953125,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693972826004028,1.0,0.0,0.0,3.630237340927124,3.630261421203613,8.793531947048905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.05517578125,0.0,1513.7877197265625,1895.4371337890625,0.0,3117.156494140625,0.9011014103889464,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770851254463196,0.3613839149475097,0.3296239376068115,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882379531860352,0.5464961528778076,0.5209558010101318,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835479021072388,0.5391055345535278,0.3788665235042572,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450771927833557,0.3172443509101867,0.3054375648498535,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332399368286,0.212093710899353,0.9792349338531494,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044847369194031,1.0,1.0,0.0,1.0,-3.0187368392944336,3.018729448318481,7.3235141826444305e-06,2.330265998840332,0.8910704255104065,0.8910704255104065,0.0,206.69940185546875,212.0,34499.21875,0.0,2636.534423828125,1.0,281.2420654296875,283.5101928710937,291.0509338378906,293.239501953125,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693972826004028,1.0,0.0,0.0,3.630237340927124,3.630261421203613,8.793531947048905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.05517578125,0.0,1513.7877197265625,1895.4371337890625,0.0,3117.156494140625,0.9011014103889464,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758503556251526,0.3618088066577911,0.3297805190086365,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866235017776489,0.546715497970581,0.5208761692047119,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437279939651489,0.3818788528442383,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7443169951438904,0.3180749714374542,0.3060263991355896,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519942283630371,0.212452545762062,0.9800752401351928,284.94610595703125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061838865280151,1.0,1.0,0.0,1.0,-3.024157762527466,3.0241503715515137,7.349555289692944e-06,2.33432936668396,0.892837405204773,0.892837405204773,0.0,208.4293365478516,215.0,33682.2421875,0.0,2655.892822265625,1.0,281.54156494140625,283.7591857910156,291.0653381347656,293.1991882324219,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856685996055603,1.0,0.0,0.0,3.625280380249024,3.6253042221069336,8.769533792474249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.03662109375,0.0,1506.67578125,1895.4371337890625,0.0,2997.92822265625,0.8998492360115051,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758503556251526,0.3618088066577911,0.3297805190086365,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866235017776489,0.546715497970581,0.5208761692047119,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437279939651489,0.3818788528442383,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7443169951438904,0.3180749714374542,0.3060263991355896,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519942283630371,0.212452545762062,0.9800752401351928,284.94610595703125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061838865280151,1.0,1.0,0.0,1.0,-3.024157762527466,3.0241503715515137,7.349555289692944e-06,2.33432936668396,0.892837405204773,0.892837405204773,0.0,208.4293365478516,215.0,33682.2421875,0.0,2655.892822265625,1.0,281.54156494140625,283.7591857910156,291.0653381347656,293.1991882324219,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856685996055603,1.0,0.0,0.0,3.625280380249024,3.6253042221069336,8.769533792474249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.03662109375,0.0,1506.67578125,1895.4371337890625,0.0,2997.92822265625,0.8998492360115051,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757531404495239,0.3629472553730011,0.3307012021541595,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862028121948242,0.5478596091270447,0.5217992663383484,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.88630610704422,0.5491286516189575,0.3855304419994354,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445985674858093,0.3196059167385101,0.3073625564575195,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.6522155404090881,0.2134767323732376,0.9841740131378174,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086645722389221,1.0,1.0,0.0,1.0,-3.0372912883758545,3.0372838973999023,7.413439561787527e-06,2.344428539276123,0.8975669145584106,0.8975669145584106,0.0,209.89259338378903,218.0,32955.66796875,0.0,2688.903564453125,1.0,281.8415832519531,284.00787353515625,291.0746765136719,293.1637878417969,293.1499938964844,293.1499938964844,282.1499938964844,35835.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464196920394897,1.0,0.0,0.0,3.630650043487549,3.630673885345459,8.795531130090239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.3671875,0.0,1510.5228271484375,1895.4371337890625,0.0,2901.748779296875,0.9008600115776062,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757531404495239,0.3629472553730011,0.3307012021541595,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862028121948242,0.5478596091270447,0.5217992663383484,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.88630610704422,0.5491286516189575,0.3855304419994354,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445985674858093,0.3196059167385101,0.3073625564575195,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.6522155404090881,0.2134767323732376,0.9841740131378174,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086645722389221,1.0,1.0,0.0,1.0,-3.0372912883758545,3.0372838973999023,7.413439561787527e-06,2.344428539276123,0.8975669145584106,0.8975669145584106,0.0,209.89259338378903,218.0,32955.66796875,0.0,2688.903564453125,1.0,281.8415832519531,284.00787353515625,291.0746765136719,293.1637878417969,293.1499938964844,293.1499938964844,282.1499938964844,35835.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464196920394897,1.0,0.0,0.0,3.630650043487549,3.630673885345459,8.795531130090239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.3671875,0.0,1510.5228271484375,1895.4371337890625,0.0,2901.748779296875,0.9008600115776062,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757418155670166,0.3636536598205566,0.3312678039073944,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860379457473755,0.5486195683479309,0.5224315524101257,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872790336608887,0.5519894361495972,0.3874474763870239,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448065280914307,0.3205212354660034,0.3081749379634857,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524502635002136,0.2141438871622085,0.986964225769043,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414611816406,1.0,0.6101487278938293,1.0,1.0,0.0,1.0,-3.045366048812866,3.045358657836914,7.452913450833876e-06,2.35066294670105,0.9017131328582764,0.9017131328582764,0.0,210.7418975830078,218.0,32309.53125,0.0,2709.05908203125,1.0,282.0982666015625,284.2007751464844,291.0630798339844,293.04620361328125,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229401111602783,1.0,0.0,0.0,3.637295246124268,3.6373190879821777,8.827757369544997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.6845703125,0.0,1516.6280517578125,1895.4371337890625,0.0,2682.82861328125,0.9022722840309144,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858642578125,0.7759774327278137,0.364477664232254,0.3320227265357971,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.8861148953437805,0.549525797367096,0.5232862234115601,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861389160156,0.8884924650192261,0.5549812912940979,0.3895339965820312,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857421875,0.7452171444892883,0.3215479850769043,0.3091395795345306,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38525390625,0.6529038548469543,0.2149198949337005,0.9903817176818848,285.3860168457031,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3872985839844,1.0,0.611809253692627,1.0,1.0,0.0,1.0,-3.0550756454467773,3.055068016052246,7.500524588976987e-06,2.358162403106689,0.9052175879478456,0.9052175879478456,0.0,211.5481414794922,221.0,32268.287109375,0.0,2732.296142578125,1.0,282.1416320800781,284.2533874511719,291.082763671875,293.1298522949219,293.1499938964844,293.1499938964844,281.8500061035156,35540.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836611270904541,1.0,0.0,0.0,3.647033214569092,3.647057056427002,8.875089179127826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.67578125,0.0,1526.4376220703125,1895.4371337890625,0.0,2810.0712890625,0.9043204188346864,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739572525024414,0.3640700876712799,0.3323568105697632,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837558627128601,0.549201488494873,0.5237588286399841,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882898092269897,0.5586748719215393,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441096305847168,0.3223031163215637,0.3103752732276916,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.6520673036575317,0.2155643552541732,0.9952158331871032,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150057911872864,1.0,1.0,0.0,1.0,-3.067138195037842,3.0671305656433105,7.560455742350314e-06,2.367718458175659,0.9063669443130492,0.9063669443130492,0.0,214.6812896728516,224.0,32919.87890625,0.0,2772.47705078125,1.0,281.8577575683594,284.0111389160156,291.0881652832031,293.2564697265625,293.1499938964844,293.1499938964844,281.54998779296875,35662.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677316308021545,1.0,0.0,0.0,3.660558938980103,3.660583019256592,8.94104118742689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.357421875,0.0,1542.4154052734375,1895.4371337890625,0.0,3101.531494140625,0.907395839691162,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739572525024414,0.3640700876712799,0.3323568105697632,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837558627128601,0.549201488494873,0.5237588286399841,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882898092269897,0.5586748719215393,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441096305847168,0.3223031163215637,0.3103752732276916,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.6520673036575317,0.2155643552541732,0.9952158331871032,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150057911872864,1.0,1.0,0.0,1.0,-3.067138195037842,3.0671305656433105,7.560455742350314e-06,2.367718458175659,0.9063669443130492,0.9063669443130492,0.0,214.6812896728516,224.0,32919.87890625,0.0,2772.47705078125,1.0,281.8577575683594,284.0111389160156,291.0881652832031,293.2564697265625,293.1499938964844,293.1499938964844,281.54998779296875,35662.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677316308021545,1.0,0.0,0.0,3.660558938980103,3.660583019256592,8.94104118742689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.357421875,0.0,1542.4154052734375,1895.4371337890625,0.0,3101.531494140625,0.907395839691162,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.768886148929596,0.3619864583015442,0.3309544324874878,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782357573509216,0.5468623042106628,0.5221322774887085,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849424123764038,0.5605543851852417,0.3943510949611664,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.74045729637146,0.321684181690216,0.3102515041828155,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.648728609085083,0.2150763422250747,0.9950461387634276,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173171997070312,1.0,1.0,0.0,1.0,-3.065168619155884,3.0651609897613525,7.551065664301859e-06,2.366330862045288,0.9041286706924438,0.9041286706924438,0.0,219.34152221679688,227.0,33538.25,0.0,2792.928466796875,1.0,281.55816650390625,283.7488098144531,291.0880126953125,293.29541015625,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761488795280457,1.0,0.0,0.0,3.66495418548584,3.664978265762329,8.962525157585333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.43603515625,0.0,1549.1295166015625,1895.4371337890625,0.0,3180.479736328125,0.9085357785224916,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.768886148929596,0.3619864583015442,0.3309544324874878,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782357573509216,0.5468623042106628,0.5221322774887085,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849424123764038,0.5605543851852417,0.3943510949611664,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.74045729637146,0.321684181690216,0.3102515041828155,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.648728609085083,0.2150763422250747,0.9950461387634276,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173171997070312,1.0,1.0,0.0,1.0,-3.065168619155884,3.0651609897613525,7.551065664301859e-06,2.366330862045288,0.9041286706924438,0.9041286706924438,0.0,219.34152221679688,227.0,33538.25,0.0,2792.928466796875,1.0,281.55816650390625,283.7488098144531,291.0880126953125,293.29541015625,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761488795280457,1.0,0.0,0.0,3.66495418548584,3.664978265762329,8.962525157585333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.43603515625,0.0,1549.1295166015625,1895.4371337890625,0.0,3180.479736328125,0.9085357785224916,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632434964179993,0.3593837916851043,0.3289023637771606,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720718622207642,0.5437526702880859,0.5195518732070923,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618424415588379,0.3954675793647766,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361823916435242,0.3204413950443268,0.3093979656696319,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446402072906494,0.2139782607555389,0.9916427135467528,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187627911567688,1.0,1.0,0.0,1.0,-3.0558290481567383,3.055821657180786,7.505177563871257e-06,2.359144926071167,0.8994022011756897,0.8994022011756897,0.0,224.0324249267578,230.0,34286.30859375,0.0,2798.83056640625,1.0,281.2581481933594,283.5007629394531,291.0939025878906,293.3461608886719,293.1499938964844,293.1499938964844,281.54998779296875,36166.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852799534797668,1.0,0.0,0.0,3.6595518589019775,3.659575939178467,8.936121957958676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.38916015625,0.0,1545.067138671875,1895.4371337890625,0.0,3266.03955078125,0.9075046181678772,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632434964179993,0.3593837916851043,0.3289023637771606,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720718622207642,0.5437526702880859,0.5195518732070923,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618424415588379,0.3954675793647766,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361823916435242,0.3204413950443268,0.3093979656696319,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446402072906494,0.2139782607555389,0.9916427135467528,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187627911567688,1.0,1.0,0.0,1.0,-3.0558290481567383,3.055821657180786,7.505177563871257e-06,2.359144926071167,0.8994022011756897,0.8994022011756897,0.0,224.0324249267578,230.0,34286.30859375,0.0,2798.83056640625,1.0,281.2581481933594,283.5007629394531,291.0939025878906,293.3461608886719,293.1499938964844,293.1499938964844,281.54998779296875,36166.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852799534797668,1.0,0.0,0.0,3.6595518589019775,3.659575939178467,8.936121957958676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.38916015625,0.0,1545.067138671875,1895.4371337890625,0.0,3266.03955078125,0.9075046181678772,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595598101615906,0.3583704531192779,0.3276354968547821,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678886890411377,0.5422311425209045,0.5177234411239624,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649211406707764,0.3972732126712799,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.733350396156311,0.3201014101505279,0.3088809549808502,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418002843856812,0.2134567946195602,0.988823652267456,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.61995929479599,1.0,1.0,0.0,1.0,-3.050254344940185,3.0502467155456543,7.4773629421542864e-06,2.3546488285064697,0.8999806642532349,0.8999806642532349,0.0,227.3391571044922,233.0,33236.00390625,0.0,2804.977294921875,1.0,281.542236328125,283.7122802734375,291.09893798828125,293.2124938964844,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516756296157837,1.0,0.0,0.0,3.655776977539064,3.655801057815552,8.917696163734945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.8330078125,0.0,1540.21044921875,1895.4371337890625,0.0,2950.9677734375,0.9066328406333924,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595598101615906,0.3583704531192779,0.3276354968547821,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678886890411377,0.5422311425209045,0.5177234411239624,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649211406707764,0.3972732126712799,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.733350396156311,0.3201014101505279,0.3088809549808502,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418002843856812,0.2134567946195602,0.988823652267456,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.61995929479599,1.0,1.0,0.0,1.0,-3.050254344940185,3.0502467155456543,7.4773629421542864e-06,2.3546488285064697,0.8999806642532349,0.8999806642532349,0.0,227.3391571044922,233.0,33236.00390625,0.0,2804.977294921875,1.0,281.542236328125,283.7122802734375,291.09893798828125,293.2124938964844,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516756296157837,1.0,0.0,0.0,3.655776977539064,3.655801057815552,8.917696163734945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.8330078125,0.0,1540.21044921875,1895.4371337890625,0.0,2950.9677734375,0.9066328406333924,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584301233291626,0.3578135669231415,0.3273819983005523,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665392398834229,0.5414812564849854,0.5172600746154785,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789300918579102,0.566349446773529,0.3984862565994262,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325302958488464,0.319983422756195,0.3089223802089691,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409634351730347,0.2132773548364639,0.9885298013687134,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207008957862854,1.0,1.0,0.0,1.0,-3.0505502223968506,3.0505428314208984,7.478885891032405e-06,2.354907274246216,0.897437334060669,0.897437334060669,0.0,228.60498046875,233.0,33985.84375,0.0,2812.15087890625,1.0,281.298583984375,283.54058837890625,291.124267578125,293.4031066894531,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882043361663818,1.0,0.0,0.0,3.652553081512451,3.652577161788941,8.901974410946423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.5224609375,0.0,1537.314453125,1895.4371337890625,0.0,3293.41064453125,0.9059224128723145,1.0,0.0,3.0,1.0,0.0
12065760,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.7566337585449219,0.3568640649318695,0.3267219066619873,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70770263671875,0.8645423054695129,0.5403319597244263,0.5163861513137817,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.8779914379119873,0.5673263669013977,0.3993199169635772,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.731208860874176,0.3196112215518951,0.3087300658226013,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.6396883130073547,0.212918534874916,0.9875594973564148,284.7078552246094,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.70623779296875,1.0,0.6213495135307312,1.0,1.0,0.0,1.0,-3.0483152866363525,3.0483076572418213,7.468042895197868e-06,2.353229284286499,0.8952739834785461,0.8952739834785461,0.0,230.2755126953125,236.0,34000.91796875,0.0,2816.3857421875,1.0,281.2578125,283.4892578125,291.1092529296875,293.34234619140625,293.1499938964844,293.1499938964844,281.54998779296875,36269.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808555603027344,1.0,0.0,0.0,3.646661520004273,3.6466856002807617,8.873280421539675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.29150390625,0.0,1531.470703125,1895.4371337890625,0.0,3224.597900390625,0.9047009348869324,1.0,0.0,3.0,1.0,0.0
12065820,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488077163696,0.3562165796756744,0.3258731365203857,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614451885223389,0.5392683148384094,0.515102207660675,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770826458930969,0.5707536935806274,0.4014360904693603,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.729236900806427,0.3196240961551666,0.3085981607437134,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.637749433517456,0.2127393186092376,0.9863845109939576,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227229833602905,1.0,1.0,0.0,1.0,-3.046713829040528,3.046706199645996,7.459873359039193e-06,2.351855993270874,0.8957215547561646,0.8957215547561646,0.0,233.04220581054688,239.0,32980.9453125,0.0,2827.586181640625,1.0,281.5421142578125,283.70440673828125,291.1073303222656,293.20660400390625,293.1499938964844,293.1499938964844,281.8500061035156,36145.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485009670257568,1.0,0.0,0.0,3.640415906906128,3.640439748764038,8.842911825013289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.7958984375,0.0,1523.6187744140625,1895.4371337890625,0.0,2921.232666015625,0.90324729681015,1.0,0.0,3.0,1.0,0.0
12065880,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488077163696,0.3562165796756744,0.3258731365203857,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614451885223389,0.5392683148384094,0.515102207660675,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770826458930969,0.5707536935806274,0.4014360904693603,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.729236900806427,0.3196240961551666,0.3085981607437134,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.637749433517456,0.2127393186092376,0.9863845109939576,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227229833602905,1.0,1.0,0.0,1.0,-3.046713829040528,3.046706199645996,7.459873359039193e-06,2.351855993270874,0.8957215547561646,0.8957215547561646,0.0,233.04220581054688,239.0,32980.9453125,0.0,2827.586181640625,1.0,281.5421142578125,283.70440673828125,291.1073303222656,293.20660400390625,293.1499938964844,293.1499938964844,281.8500061035156,36145.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485009670257568,1.0,0.0,0.0,3.640415906906128,3.640439748764038,8.842911825013289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.7958984375,0.0,1523.6187744140625,1895.4371337890625,0.0,2921.232666015625,0.90324729681015,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530482411384583,0.3566889762878418,0.3261587917804718,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601382970809937,0.5394412279129028,0.5150871872901917,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227899551392,0.5754337906837463,0.4045508503913879,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287395000457764,0.3205237686634063,0.309326708316803,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475028038025,0.2133044004440307,0.9884492754936218,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.624688982963562,1.0,1.0,0.0,1.0,-3.054133892059326,3.054126262664795,7.496076250390615e-06,2.357509136199951,0.8989174962043762,0.8989174962043762,0.0,234.9154052734375,242.0,32010.123046875,0.0,2852.183837890625,1.0,281.8416748046875,283.9390563964844,291.11431884765625,293.1509704589844,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339909911155701,1.0,0.0,0.0,3.642255544662476,3.6422793865203857,8.851851589497528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.79541015625,0.0,1524.0677490234375,1895.4371337890625,0.0,2785.62841796875,0.9035176634788512,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530482411384583,0.3566889762878418,0.3261587917804718,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601382970809937,0.5394412279129028,0.5150871872901917,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227899551392,0.5754337906837463,0.4045508503913879,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287395000457764,0.3205237686634063,0.309326708316803,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475028038025,0.2133044004440307,0.9884492754936218,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.624688982963562,1.0,1.0,0.0,1.0,-3.054133892059326,3.054126262664795,7.496076250390615e-06,2.357509136199951,0.8989174962043762,0.8989174962043762,0.0,234.9154052734375,242.0,32010.123046875,0.0,2852.183837890625,1.0,281.8416748046875,283.9390563964844,291.11431884765625,293.1509704589844,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339909911155701,1.0,0.0,0.0,3.642255544662476,3.6422793865203857,8.851851589497528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.79541015625,0.0,1524.0677490234375,1895.4371337890625,0.0,2785.62841796875,0.9035176634788512,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7527841925621033,0.357674777507782,0.3269868493080139,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.8594958782196045,0.5402838587760925,0.515784502029419,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.879575788974762,0.5806925892829895,0.4081355929374695,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.7288455367088318,0.3219326138496399,0.3105955719947815,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374228000640869,0.2143559902906417,0.992896318435669,285.2649230957031,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2655029296875,1.0,0.6272657513618469,1.0,1.0,0.0,1.0,-3.06714415550232,3.067136526107788,7.560038739029551e-06,2.3675358295440674,0.9047253131866456,0.9047253131866456,0.0,236.70236206054688,245.0,31118.80078125,-0.0,2887.7255859375,1.0,282.1417236328125,284.17413330078125,291.1160583496094,293.0980529785156,293.1499938964844,293.1499938964844,281.8500061035156,35685.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213344216346741,1.0,0.0,0.0,3.653264999389648,3.6532890796661377,8.905445838536252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.046875,0.0,1534.451416015625,1895.4371337890625,0.0,2667.936279296875,0.9058131575584412,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7527841925621033,0.357674777507782,0.3269868493080139,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.8594958782196045,0.5402838587760925,0.515784502029419,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.879575788974762,0.5806925892829895,0.4081355929374695,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.7288455367088318,0.3219326138496399,0.3105955719947815,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374228000640869,0.2143559902906417,0.992896318435669,285.2649230957031,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2655029296875,1.0,0.6272657513618469,1.0,1.0,0.0,1.0,-3.06714415550232,3.067136526107788,7.560038739029551e-06,2.3675358295440674,0.9047253131866456,0.9047253131866456,0.0,236.70236206054688,245.0,31118.80078125,-0.0,2887.7255859375,1.0,282.1417236328125,284.17413330078125,291.1160583496094,293.0980529785156,293.1499938964844,293.1499938964844,281.8500061035156,35685.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213344216346741,1.0,0.0,0.0,3.653264999389648,3.6532890796661377,8.905445838536252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.046875,0.0,1534.451416015625,1895.4371337890625,0.0,2667.936279296875,0.9058131575584412,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356307029724,0.3570894598960876,0.3270591795444488,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573805689811707,0.5395515561103821,0.5157530307769775,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8794434666633606,0.5840797424316406,0.4110030233860016,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138995170593,0.3223919868469238,0.3114818632602691,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580128669739,0.2147928178310394,0.9965326189994812,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299510598182678,1.0,1.0,0.0,1.0,-3.076091766357422,3.0760843753814697,7.604697202623356e-06,2.3746449947357178,0.904974639415741,0.904974639415741,0.0,239.6949920654297,248.0,31977.07421875,-0.0,2921.559326171875,1.0,281.8577880859375,283.9481811523437,291.1153259277344,293.2270202636719,293.1499938964844,293.1499938964844,281.54998779296875,35791.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553205728530884,1.0,0.0,0.0,3.661813259124756,3.661837339401245,8.947170044848463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.15478515625,0.0,1544.7891845703125,1895.4371337890625,0.0,2985.12744140625,0.9077683091163636,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356307029724,0.3570894598960876,0.3270591795444488,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573805689811707,0.5395515561103821,0.5157530307769775,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8794434666633606,0.5840797424316406,0.4110030233860016,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138995170593,0.3223919868469238,0.3114818632602691,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580128669739,0.2147928178310394,0.9965326189994812,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299510598182678,1.0,1.0,0.0,1.0,-3.076091766357422,3.0760843753814697,7.604697202623356e-06,2.3746449947357178,0.904974639415741,0.904974639415741,0.0,239.6949920654297,248.0,31977.07421875,-0.0,2921.559326171875,1.0,281.8577880859375,283.9481811523437,291.1153259277344,293.2270202636719,293.1499938964844,293.1499938964844,281.54998779296875,35791.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553205728530884,1.0,0.0,0.0,3.661813259124756,3.661837339401245,8.947170044848463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.15478515625,0.0,1544.7891845703125,1895.4371337890625,0.0,2985.12744140625,0.9077683091163636,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932081222534,0.3562289774417877,0.3265448212623596,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554291725158691,0.5385183691978455,0.5150849223136902,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784337043762207,0.5851255059242249,0.411947101354599,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265537977218628,0.3221665322780609,0.3115009367465973,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355796456336975,0.2146487683057785,0.9968441724777222,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310562491416931,1.0,1.0,0.0,1.0,-3.0762085914611816,3.0762009620666504,7.605431164847687e-06,2.37480092048645,0.9033964276313782,0.9033964276313782,0.0,241.72482299804688,248.0,32770.87890625,-0.0,2932.444580078125,1.0,281.6008605957031,283.7582397460937,291.1244506835937,293.3510131835937,293.1499938964844,293.1499938964844,281.54998779296875,35902.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792656660079956,1.0,0.0,0.0,3.663421392440796,3.663445711135864,8.955030352808535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.69140625,0.0,1547.4200439453125,1895.4371337890625,0.0,3209.6982421875,0.9081642031669616,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7471081614494324,0.3551203310489654,0.3257043659687042,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8530171513557434,0.5371644496917725,0.514007568359375,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8769359588623047,0.585871160030365,0.4125897586345672,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7248855233192444,0.321702092885971,0.3112387061119079,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6341072916984558,0.2142944186925888,0.9960743188858032,284.8758239746094,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.8739624023437,1.0,0.6319417357444763,1.0,1.0,0.0,1.0,-3.073439121246338,3.073431491851806,7.591852863697568e-06,2.372708797454834,0.9023032188415528,0.9023032188415528,0.0,243.98977661132807,251.0,32796.51171875,-0.0,2938.66796875,1.0,281.5581359863281,283.7018127441406,291.10595703125,293.271240234375,293.1499938964844,293.1499938964844,281.25,35999.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675786256790161,1.0,0.0,0.0,3.662539005279541,3.66256332397461,8.950717074185377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.46337890625,0.0,1547.1612548828125,1895.4371337890625,0.0,3100.095703125,0.9080643653869628,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525569140911102,0.323701411485672,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.8480006456375122,0.534013032913208,0.5113855600357056,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.873694896697998,0.5868183970451355,0.4135117530822754,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392687797546,0.3203712105751037,0.310305118560791,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308157444000244,0.2132039070129394,0.9926778078079224,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6724548339844,1.0,0.6331936717033386,1.0,1.0,0.0,1.0,-3.0637872219085693,3.063779592514038,7.544323580077616e-06,2.365290641784668,0.8969534039497375,0.8969534039497375,0.0,248.44497680664065,239.0,33638.9765625,-0.0,2942.2900390625,1.0,281.2581787109375,283.4617919921875,291.1001892089844,293.31549072265625,293.1499938964844,293.1499938964844,281.54998779296875,36256.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878425121307373,1.0,0.0,0.0,3.6537232398986816,3.653747320175171,8.907679784897482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.5078125,0.0,1539.2353515625,1895.4371337890625,0.0,3201.81982421875,0.9062649607658386,1.0,0.0,3.0,1.0,0.0
