time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525569140911102,0.323701411485672,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.8480006456375122,0.534013032913208,0.5113855600357056,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.873694896697998,0.5868183970451355,0.4135117530822754,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392687797546,0.3203712105751037,0.310305118560791,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308157444000244,0.2132039070129394,0.9926778078079224,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6724548339844,1.0,0.6331936717033386,1.0,1.0,0.0,1.0,-3.0637872219085693,3.063779592514038,7.544323580077616e-06,2.365290641784668,0.8969534039497375,0.8969534039497375,0.0,248.44497680664065,239.0,33638.9765625,-0.0,2942.2900390625,1.0,281.2581787109375,283.4617919921875,291.1001892089844,293.31549072265625,293.1499938964844,293.1499938964844,281.54998779296875,36256.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878425121307373,1.0,0.0,0.0,3.6537232398986816,3.653747320175171,8.907679784897482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.5078125,0.0,1539.2353515625,1895.4371337890625,0.0,3201.81982421875,0.9062649607658386,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433813810348511,0.3514868915081024,0.3221570253372192,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490827083587646,0.5323203206062317,0.5091735124588013,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771050572395325,0.5894772410392761,0.4148390293121338,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224646210670471,0.3198980689048767,0.3094116449356079,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403150558472,0.2126685231924057,0.9885811805725098,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299276351928711,1.0,1.0,0.0,1.0,-3.0548582077026367,3.054850816726685,7.500063475163188e-06,2.35824990272522,0.8967064619064331,0.8967064619064331,0.0,245.00379943847656,227.0,32457.865234375,-0.0,2906.1982421875,1.0,281.54217529296875,283.6668701171875,291.09197998046875,293.1635437011719,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438190221786499,1.0,0.0,0.0,3.6465325355529785,3.646556615829468,8.872652870195452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.83984375,0.0,1530.607666015625,1895.4371337890625,0.0,2877.416259765625,0.904629409313202,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433813810348511,0.3514868915081024,0.3221570253372192,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490827083587646,0.5323203206062317,0.5091735124588013,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771050572395325,0.5894772410392761,0.4148390293121338,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224646210670471,0.3198980689048767,0.3094116449356079,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403150558472,0.2126685231924057,0.9885811805725098,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299276351928711,1.0,1.0,0.0,1.0,-3.0548582077026367,3.054850816726685,7.500063475163188e-06,2.35824990272522,0.8967064619064331,0.8967064619064331,0.0,245.00379943847656,227.0,32457.865234375,-0.0,2906.1982421875,1.0,281.54217529296875,283.6668701171875,291.09197998046875,293.1635437011719,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438190221786499,1.0,0.0,0.0,3.6465325355529785,3.646556615829468,8.872652870195452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.83984375,0.0,1530.607666015625,1895.4371337890625,0.0,2877.416259765625,0.904629409313202,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.748877227306366,0.3517979085445404,0.3218677043914795,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553117513656616,0.5321449041366577,0.5083765983581543,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.593672513961792,0.4172808229923248,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279188632965088,0.320543885231018,0.3094495236873626,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362937092781067,0.2130652517080307,0.9877796173095704,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252044439315796,1.0,1.0,0.0,1.0,-3.055561065673828,3.055553674697876,7.503264896513427e-06,2.358687162399292,0.8992083072662354,0.8992083072662354,0.0,236.38668823242188,215.0,31434.970703125,-0.0,2862.711181640625,1.0,281.8417358398437,283.8992004394531,291.089599609375,293.0953674316406,293.1499938964844,293.1499938964844,282.1499938964844,35983.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287520408630371,1.0,0.0,0.0,3.646506786346436,3.646530866622925,8.872527814673958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.46875,0.0,1529.1639404296875,1895.4371337890625,0.0,2736.831298828125,0.9045012593269348,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.748877227306366,0.3517979085445404,0.3218677043914795,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553117513656616,0.5321449041366577,0.5083765983581543,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.593672513961792,0.4172808229923248,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279188632965088,0.320543885231018,0.3094495236873626,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362937092781067,0.2130652517080307,0.9877796173095704,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252044439315796,1.0,1.0,0.0,1.0,-3.055561065673828,3.055553674697876,7.503264896513427e-06,2.358687162399292,0.8992083072662354,0.8992083072662354,0.0,236.38668823242188,215.0,31434.970703125,-0.0,2862.711181640625,1.0,281.8417358398437,283.8992004394531,291.089599609375,293.0953674316406,293.1499938964844,293.1499938964844,282.1499938964844,35983.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287520408630371,1.0,0.0,0.0,3.646506786346436,3.646530866622925,8.872527814673958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.46875,0.0,1529.1639404296875,1895.4371337890625,0.0,2736.831298828125,0.9045012593269348,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571071982383728,0.3527439832687378,0.3221776783466339,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646012544631958,0.5327268242835999,0.5083332061767578,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985662937164307,0.4202379882335663,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358106374740601,0.3218322992324829,0.31009241938591,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434033513069153,0.2140787094831466,0.9896170496940612,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199917197227478,1.0,1.0,0.0,1.0,-3.062413454055786,3.062405824661255,7.53686163079692e-06,2.3639371395111084,0.904226541519165,0.904226541519165,0.0,225.54635620117188,203.0,30469.435546875,-0.0,2819.87890625,1.0,282.1417541503906,284.1313781738281,291.08026123046875,293.028076171875,293.1499938964844,293.1499938964844,281.8500061035156,35753.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155828714370728,1.0,0.0,0.0,3.655050754547119,3.655074834823608,8.914153681871539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.244140625,0.0,1536.9482421875,1895.4371337890625,0.0,2614.69775390625,0.906257152557373,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571071982383728,0.3527439832687378,0.3221776783466339,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646012544631958,0.5327268242835999,0.5083332061767578,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985662937164307,0.4202379882335663,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358106374740601,0.3218322992324829,0.31009241938591,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434033513069153,0.2140787094831466,0.9896170496940612,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199917197227478,1.0,1.0,0.0,1.0,-3.062413454055786,3.062405824661255,7.53686163079692e-06,2.3639371395111084,0.904226541519165,0.904226541519165,0.0,225.54635620117188,203.0,30469.435546875,-0.0,2819.87890625,1.0,282.1417541503906,284.1313781738281,291.08026123046875,293.028076171875,293.1499938964844,293.1499938964844,281.8500061035156,35753.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155828714370728,1.0,0.0,0.0,3.655050754547119,3.655074834823608,8.914153681871539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.244140625,0.0,1536.9482421875,1895.4371337890625,0.0,2614.69775390625,0.906257152557373,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616237998008728,0.3527466356754303,0.3222570419311523,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697366714477539,0.5325698256492615,0.5082635283470154,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.904935359954834,0.6004007458686829,0.4216247797012329,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401561141014099,0.3222357332706451,0.3104297518730163,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474217176437378,0.2144653499126434,0.9908307790756226,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172776818275452,1.0,1.0,0.0,1.0,-3.0659635066986084,3.065956115722656,7.554556759714615e-06,2.3667657375335693,0.9038033485412598,0.9038033485412598,0.0,219.955810546875,203.0,31266.61328125,-0.0,2797.73388671875,1.0,281.8984375,283.9591979980469,291.0950012207031,293.2131042480469,293.1499938964844,293.1499938964844,281.8500061035156,35804.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568256497383118,1.0,0.0,0.0,3.658980131149292,3.659003973007202,8.933329809224233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.56591796875,0.0,1541.7178955078125,1895.4371337890625,0.0,2999.237548828125,0.9071160554885864,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7654579281806946,0.3522287607192993,0.3217794895172119,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8742330074310303,0.5318585634231567,0.5075985193252563,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9110846519470216,0.6016170978546143,0.4224748313426971,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7439982295036316,0.3222613036632538,0.3103959560394287,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6510000228881836,0.2145734876394271,0.9908751845359802,285.0239562988281,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.0221862792969,1.0,0.6143057346343994,1.0,1.0,0.0,1.0,-3.065631628036499,3.065623998641968,7.553129762527533e-06,2.3665971755981445,0.9037312269210817,0.9037312269210817,0.0,214.78746032714844,191.0,31318.1328125,-0.0,2770.036376953125,1.0,281.8577575683594,283.9058837890625,291.0679931640625,293.14385986328125,293.1499938964844,293.1499938964844,281.54998779296875,35867.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501867651939392,1.0,0.0,0.0,3.66081476211548,3.660838842391968,8.942290605773451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.92333984375,0.0,1544.2393798828125,1895.4371337890625,0.0,2937.02001953125,0.9075958132743835,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725214958190918,0.3503969311714172,0.3200052082538605,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826921582221985,0.5294991731643677,0.5052870512008667,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9234284162521362,0.6031090021133423,0.4234297573566437,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.7512240409851074,0.3215977847576141,0.3096086084842682,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576723456382751,0.2142047584056854,0.9882797002792358,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076174378395081,1.0,1.0,0.0,1.0,-3.0578103065490723,3.057802677154541,7.514845492551103e-06,2.360646247863769,0.900250256061554,0.900250256061554,0.0,204.74948120117188,179.0,32104.54296875,-0.0,2702.18408203125,1.0,281.55816650390625,283.6591796875,291.0459899902344,293.1733093261719,293.1499938964844,293.1499938964844,281.25,36084.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862647294998169,1.0,0.0,0.0,3.6584179401397705,3.65844202041626,8.930585408961633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.70068359375,0.0,1543.185791015625,1895.4371337890625,0.0,3053.835205078125,0.9071996808052064,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725214958190918,0.3503969311714172,0.3200052082538605,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826921582221985,0.5294991731643677,0.5052870512008667,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9234284162521362,0.6031090021133423,0.4234297573566437,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.7512240409851074,0.3215977847576141,0.3096086084842682,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576723456382751,0.2142047584056854,0.9882797002792358,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076174378395081,1.0,1.0,0.0,1.0,-3.0578103065490723,3.057802677154541,7.514845492551103e-06,2.360646247863769,0.900250256061554,0.900250256061554,0.0,204.74948120117188,179.0,32104.54296875,-0.0,2702.18408203125,1.0,281.55816650390625,283.6591796875,291.0459899902344,293.1733093261719,293.1499938964844,293.1499938964844,281.25,36084.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862647294998169,1.0,0.0,0.0,3.6584179401397705,3.65844202041626,8.930585408961633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.70068359375,0.0,1543.185791015625,1895.4371337890625,0.0,3053.835205078125,0.9071996808052064,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779005765914917,0.3486407995223999,0.3182826042175293,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891796469688416,0.5272412300109863,0.5030345320701599,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.9330819249153136,0.6037557721138,0.4237833321094513,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567371726036072,0.3206923902034759,0.3085897266864776,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626706123352051,0.2135634422302246,0.9845463037490844,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.8576965332031,297.22296142578125,284.6298217773437,1.0,0.6019978523254395,1.0,1.0,0.0,1.0,-3.047747850418091,3.0477404594421387,7.46551495467429e-06,2.3528974056243896,0.8954810500144958,0.8954810500144958,0.0,197.1352386474609,179.0,33007.69140625,-0.0,2642.944091796875,1.0,281.2705078125,283.4396667480469,291.0382995605469,293.2465515136719,293.1499938964844,293.1499938964844,281.25,36297.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808699250221252,1.0,0.0,0.0,3.6501305103302,3.6501545906066895,8.890170875019976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.08642578125,0.0,1535.5416259765625,1895.4371337890625,0.0,3224.732421875,0.9054765105247498,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797238826751709,0.3480527400970459,0.3176395893096924,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.891387403011322,0.5264695286750793,0.5021952390670776,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363452792167664,0.6039690971374512,0.4238331317901611,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586120963096619,0.3203621506690979,0.308178573846817,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643521785736084,0.2133153080940246,0.983001172542572,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000162363052368,1.0,1.0,0.0,1.0,-3.0436739921569824,3.0436666011810303,7.445542451023357e-06,2.349740743637085,0.8941650390625,0.8941650390625,0.0,194.57598876953125,167.0,32982.93359375,-0.0,2621.784423828125,1.0,281.2582092285156,283.423583984375,291.0274963378906,293.2073059082031,293.1499938964844,293.1499938964844,281.54998779296875,36345.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747168183326721,1.0,0.0,0.0,3.646312713623047,3.646336793899536,8.871583077052492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.0859375,0.0,1531.65478515625,1895.4371337890625,0.0,3167.051513671875,0.9046691656112672,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899500727653503,0.347164511680603,0.3159739971160888,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032513499259948,0.5248583555221558,0.4997596442699432,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.952658712863922,0.6066311597824097,0.4249205589294433,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686752676963806,0.3199870586395263,0.3070676028728485,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733867526054382,0.2129897326231002,0.9783685803413392,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920785665512085,1.0,1.0,0.0,1.0,-3.0331332683563232,3.033125877380371,7.393594387394842e-06,2.3414053916931152,0.8930719494819641,0.8930719494819641,0.0,183.07212829589844,155.0,31744.564453125,-0.0,2542.03369140625,1.0,281.5420837402344,283.6264038085937,291.0057678222656,293.0380249023437,293.1499938964844,293.1499938964844,281.8500061035156,36267.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838884711265564,1.0,0.0,0.0,3.635599613189697,3.635623455047608,8.819528716230707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.13916015625,0.0,1519.2012939453125,1895.4371337890625,0.0,2831.297119140625,0.9022510647773744,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899500727653503,0.347164511680603,0.3159739971160888,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032513499259948,0.5248583555221558,0.4997596442699432,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.952658712863922,0.6066311597824097,0.4249205589294433,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686752676963806,0.3199870586395263,0.3070676028728485,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733867526054382,0.2129897326231002,0.9783685803413392,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920785665512085,1.0,1.0,0.0,1.0,-3.0331332683563232,3.033125877380371,7.393594387394842e-06,2.3414053916931152,0.8930719494819641,0.8930719494819641,0.0,183.07212829589844,155.0,31744.564453125,-0.0,2542.03369140625,1.0,281.5420837402344,283.6264038085937,291.0057678222656,293.0380249023437,293.1499938964844,293.1499938964844,281.8500061035156,36267.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838884711265564,1.0,0.0,0.0,3.635599613189697,3.635623455047608,8.819528716230707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.13916015625,0.0,1519.2012939453125,1895.4371337890625,0.0,2831.297119140625,0.9022510647773744,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049079179763794,0.347603976726532,0.3156478106975555,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.921543836593628,0.5247211456298828,0.49883633852005,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941751480104,0.6108369827270508,0.4272434413433075,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832797765731812,0.3206968903541565,0.3070042431354522,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866432428359985,0.2135576158761978,0.9775770902633668,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846318602561951,1.0,1.0,0.0,1.0,-3.033386468887329,3.033379077911377,7.394547083094949e-06,2.3414809703826904,0.8947672843933105,0.8947672843933105,0.0,170.1833953857422,143.0,30734.775390625,-0.0,2475.827392578125,1.0,281.84161376953125,283.8611145019531,290.9925231933594,292.9577331542969,293.1499938964844,293.1499938964844,282.1499938964844,36076.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232685923576355,1.0,0.0,0.0,3.632079601287842,3.632103443145752,8.802459205980995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.74462890625,0.0,1513.8935546875,1895.4371337890625,0.0,2685.877197265625,0.901340901851654,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049079179763794,0.347603976726532,0.3156478106975555,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.921543836593628,0.5247211456298828,0.49883633852005,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941751480104,0.6108369827270508,0.4272434413433075,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832797765731812,0.3206968903541565,0.3070042431354522,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866432428359985,0.2135576158761978,0.9775770902633668,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846318602561951,1.0,1.0,0.0,1.0,-3.033386468887329,3.033379077911377,7.394547083094949e-06,2.3414809703826904,0.8947672843933105,0.8947672843933105,0.0,170.1833953857422,143.0,30734.775390625,-0.0,2475.827392578125,1.0,281.84161376953125,283.8611145019531,290.9925231933594,292.9577331542969,293.1499938964844,293.1499938964844,282.1499938964844,36076.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232685923576355,1.0,0.0,0.0,3.632079601287842,3.632103443145752,8.802459205980995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.74462890625,0.0,1513.8935546875,1895.4371337890625,0.0,2685.877197265625,0.901340901851654,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133741617202759,0.34805828332901,0.3157082498073578,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327324032783508,0.5249397158622742,0.4986632764339447,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830281734466552,0.6132053136825562,0.4285942316055298,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919251322746277,0.3212914764881134,0.3072125315666199,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945226788520813,0.2140661478042602,0.9782365560531616,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811269879341125,1.0,1.0,0.0,1.0,-3.0359151363372803,3.035907745361328,7.40681343813776e-06,2.343404531478882,0.8971514701843262,0.8971514701843262,0.0,163.63778686523438,143.0,29885.6875,-0.0,2446.669921875,1.0,282.0982360839844,284.0450744628906,290.967041015625,292.81939697265625,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972978353500366,1.0,0.0,0.0,3.6334073543548575,3.633431196212769,8.808895586298604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.017578125,0.0,1514.392333984375,1895.4371337890625,0.0,2446.74609375,0.9015855193138124,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8224663734436035,0.348654180765152,0.3159683346748352,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.945138454437256,0.5253282785415649,0.4987269341945648,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.9932339191436768,0.6157331466674805,0.4301351904869079,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.801662266254425,0.3220294415950775,0.3076004385948181,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.7033928036689758,0.2147115916013717,0.9796375632286072,285.1493225097656,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.1505126953125,1.0,0.5777934193611145,1.0,1.0,0.0,1.0,-3.0403048992156982,3.040297508239746,7.428199296555249e-06,2.3467719554901123,0.8990028500556946,0.8990028500556946,0.0,156.99407958984375,131.0,29786.181640625,-0.0,2420.408935546875,1.0,282.1416015625,284.0959167480469,290.9739074707031,292.88153076171875,293.1499938964844,293.1499938964844,282.45001220703125,35840.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099915981292725,1.0,0.0,0.0,3.6373679637908936,3.637391805648804,8.828110367176123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.89111328125,0.0,1517.9700927734375,1895.4371337890625,0.0,2563.1162109375,0.9023622274398804,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379330635070801,0.3500406444072723,0.3167528510093689,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650739431381226,0.5263571739196777,0.4991959929466247,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895285606384,0.4176138341426849,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179399371147156,0.3237111866474151,0.30870521068573,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.718281626701355,0.2162123322486877,0.98407781124115,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704890489578247,1.0,1.0,0.0,1.0,-3.0334534645080566,3.0334460735321045,7.395484772132477e-06,2.341792106628418,0.9059459567070008,0.9059459567070008,0.0,146.34683227539062,134.0,28874.654296875,-0.0,2352.58935546875,1.0,282.4416809082031,284.3289794921875,290.9538879394531,292.8075866699219,293.1499938964844,293.1499938964844,282.1499938964844,35578.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972658276557922,1.0,0.0,0.0,3.652388572692871,3.652412414550781,8.901172350306297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.88232421875,0.0,1532.6689453125,1895.4371337890625,0.0,2446.4541015625,0.9055418372154236,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379330635070801,0.3500406444072723,0.3167528510093689,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650739431381226,0.5263571739196777,0.4991959929466247,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895285606384,0.4176138341426849,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179399371147156,0.3237111866474151,0.30870521068573,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.718281626701355,0.2162123322486877,0.98407781124115,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704890489578247,1.0,1.0,0.0,1.0,-3.0334534645080566,3.0334460735321045,7.395484772132477e-06,2.341792106628418,0.9059459567070008,0.9059459567070008,0.0,146.34683227539062,134.0,28874.654296875,-0.0,2352.58935546875,1.0,282.4416809082031,284.3289794921875,290.9538879394531,292.8075866699219,293.1499938964844,293.1499938964844,282.1499938964844,35578.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972658276557922,1.0,0.0,0.0,3.652388572692871,3.652412414550781,8.901172350306297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.88232421875,0.0,1532.6689453125,1895.4371337890625,0.0,2446.4541015625,0.9055418372154236,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451014161109924,0.3497370183467865,0.3168337941169739,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973380982875824,0.5256794095039368,0.4989530742168426,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307351589202881,0.406611680984497,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254303932189941,0.3242995142936706,0.3094666004180908,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252625226974487,0.2170423120260238,0.988179326057434,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670059323310852,1.0,1.0,0.0,1.0,-3.0258677005767822,3.02586030960083,7.358152743108803e-06,2.335769891738892,0.9066882133483888,0.9066882133483888,0.0,141.5886993408203,137.0,29534.1640625,-0.0,2314.169677734375,1.0,282.15777587890625,284.08795166015625,290.93218994140625,292.903076171875,293.1499938964844,293.1499938964844,281.8500061035156,35704.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312931656837463,1.0,0.0,0.0,3.664236068725586,3.664260149002075,8.959012802733923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.662109375,0.0,1546.8443603515625,1895.4371337890625,0.0,2760.48681640625,0.9082487225532532,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451014161109924,0.3497370183467865,0.3168337941169739,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973380982875824,0.5256794095039368,0.4989530742168426,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307351589202881,0.406611680984497,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254303932189941,0.3242995142936706,0.3094666004180908,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252625226974487,0.2170423120260238,0.988179326057434,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670059323310852,1.0,1.0,0.0,1.0,-3.0258677005767822,3.02586030960083,7.358152743108803e-06,2.335769891738892,0.9066882133483888,0.9066882133483888,0.0,141.5886993408203,137.0,29534.1640625,-0.0,2314.169677734375,1.0,282.15777587890625,284.08795166015625,290.93218994140625,292.903076171875,293.1499938964844,293.1499938964844,281.8500061035156,35704.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312931656837463,1.0,0.0,0.0,3.664236068725586,3.664260149002075,8.959012802733923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.662109375,0.0,1546.8443603515625,1895.4371337890625,0.0,2760.48681640625,0.9082487225532532,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.845637857913971,0.3481073379516601,0.3155620396137237,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741067290306092,0.5234841108322144,0.497135579586029,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525224685669,0.4041739106178283,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266733288764954,0.3237074613571167,0.3091045618057251,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266851663589478,0.2169436514377594,0.9884984493255616,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654786229133606,1.0,1.0,0.0,1.0,-3.019171476364136,3.019164085388184,7.3255246206827e-06,2.330559253692627,0.904640018939972,0.904640018939972,0.0,140.34962463378906,140.0,30344.80859375,-0.0,2295.651611328125,1.0,281.85809326171875,283.8390197753906,290.9047546386719,292.9253845214844,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437708020210266,1.0,0.0,0.0,3.668010950088501,3.6680350303649902,8.977481797955988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.39794921875,0.0,1552.6812744140625,1895.4371337890625,0.0,2876.96533203125,0.9092320203781128,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.845637857913971,0.3481073379516601,0.3155620396137237,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741067290306092,0.5234841108322144,0.497135579586029,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525224685669,0.4041739106178283,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266733288764954,0.3237074613571167,0.3091045618057251,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266851663589478,0.2169436514377594,0.9884984493255616,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654786229133606,1.0,1.0,0.0,1.0,-3.019171476364136,3.019164085388184,7.3255246206827e-06,2.330559253692627,0.904640018939972,0.904640018939972,0.0,140.34962463378906,140.0,30344.80859375,-0.0,2295.651611328125,1.0,281.85809326171875,283.8390197753906,290.9047546386719,292.9253845214844,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437708020210266,1.0,0.0,0.0,3.668010950088501,3.6680350303649902,8.977481797955988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.39794921875,0.0,1552.6812744140625,1895.4371337890625,0.0,2876.96533203125,0.9092320203781128,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.842557966709137,0.3459048271179199,0.3137370347976684,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707522392272948,0.5205764174461365,0.4945872724056244,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986344337463,0.4064770936965942,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243854641914368,0.3224693536758423,0.3081064522266388,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248570919036865,0.2162209302186966,0.9860709309577942,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650547742843628,1.0,1.0,0.0,1.0,-3.0125648975372314,3.01255750656128,7.2934103627630975e-06,2.3254215717315674,0.8998369574546814,0.8998369574546814,0.0,140.99888610839844,143.0,31138.3828125,-0.0,2287.073486328125,1.0,281.5581359863281,283.5937194824219,290.8822021484375,292.94989013671875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551672101020813,1.0,0.0,0.0,3.662125825881958,3.6621501445770255,8.948697427513252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.46142578125,0.0,1548.0440673828125,1895.4371337890625,0.0,2983.689697265625,0.9080899357795716,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.842557966709137,0.3459048271179199,0.3137370347976684,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707522392272948,0.5205764174461365,0.4945872724056244,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393986344337463,0.4064770936965942,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243854641914368,0.3224693536758423,0.3081064522266388,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248570919036865,0.2162209302186966,0.9860709309577942,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650547742843628,1.0,1.0,0.0,1.0,-3.0125648975372314,3.01255750656128,7.2934103627630975e-06,2.3254215717315674,0.8998369574546814,0.8998369574546814,0.0,140.99888610839844,143.0,31138.3828125,-0.0,2287.073486328125,1.0,281.5581359863281,283.5937194824219,290.8822021484375,292.94989013671875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551672101020813,1.0,0.0,0.0,3.662125825881958,3.6621501445770255,8.948697427513252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.46142578125,0.0,1548.0440673828125,1895.4371337890625,0.0,2983.689697265625,0.9080899357795716,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403021097183228,0.3446853160858154,0.3127501904964447,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681750535964966,0.5189769864082336,0.49320188164711,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402777433395386,0.4086515307426452,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.822503387928009,0.3217119872570038,0.3074897229671478,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232304811477661,0.2157034426927566,0.9842027425765992,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.565094530582428,1.0,1.0,0.0,1.0,-3.009340047836304,3.009332656860352,7.277757504198234e-06,2.3229122161865234,0.895851194858551,0.895851194858551,0.0,141.738037109375,143.0,31932.25390625,-0.0,2285.06494140625,1.0,281.301025390625,283.4076232910156,290.8862609863281,293.0634155273437,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784552812576294,1.0,0.0,0.0,3.65531587600708,3.655340194702149,8.915447438084811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.68212890625,0.0,1541.619873046875,1895.4371337890625,0.0,3202.102294921875,0.9066387414932252,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375226855278015,0.3433716595172882,0.3116151988506317,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649295210838318,0.5172688961029053,0.4916487038135528,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407354474067688,0.4114823043346405,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201106190681458,0.3208609223365783,0.3067474961280823,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211138010025024,0.2150827348232269,0.981772243976593,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155639648437,1.0,0.5652256011962891,1.0,1.0,0.0,1.0,-3.005697727203369,3.005690336227417,7.260112397489138e-06,2.3200840950012207,0.8924009799957275,0.8924009799957275,0.0,142.7300262451172,146.0,31966.482421875,-0.0,2283.60498046875,1.0,281.2582092285156,283.3571472167969,290.8605651855469,292.9774780273437,293.1499938964844,293.1499938964844,281.54998779296875,36470.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668164014816284,1.0,0.0,0.0,3.645386457443237,3.645410537719727,8.867075962371018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.619140625,0.0,1531.56005859375,1895.4371337890625,0.0,3092.9453125,0.9045467972755432,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334157466888428,0.342317134141922,0.3102879822254181,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597111940383912,0.5154704451560974,0.4895341396331787,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431185007095337,0.4162248969078064,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164209127426147,0.3202194571495056,0.3058761060237884,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177683115005493,0.214551955461502,0.9786111116409302,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659175515174866,1.0,1.0,0.0,1.0,-3.002404928207397,3.0023977756500244,7.243898835440632e-06,2.3174073696136475,0.8902537226676941,0.8902537226676941,0.0,144.51614379882812,149.0,30902.26953125,-0.0,2286.847900390625,1.0,281.5420837402344,283.57373046875,290.8374938964844,292.8148803710937,293.1499938964844,293.1499938964844,281.8500061035156,36395.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313434720039368,1.0,0.0,0.0,3.629843473434448,3.6298673152923584,8.791623145043559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.96826171875,0.0,1513.7989501953125,1895.4371337890625,0.0,2760.95556640625,0.9010549187660216,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334157466888428,0.342317134141922,0.3102879822254181,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597111940383912,0.5154704451560974,0.4895341396331787,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431185007095337,0.4162248969078064,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164209127426147,0.3202194571495056,0.3058761060237884,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177683115005493,0.214551955461502,0.9786111116409302,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659175515174866,1.0,1.0,0.0,1.0,-3.002404928207397,3.0023977756500244,7.243898835440632e-06,2.3174073696136475,0.8902537226676941,0.8902537226676941,0.0,144.51614379882812,149.0,30902.26953125,-0.0,2286.847900390625,1.0,281.5420837402344,283.57373046875,290.8374938964844,292.8148803710937,293.1499938964844,293.1499938964844,281.8500061035156,36395.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313434720039368,1.0,0.0,0.0,3.629843473434448,3.6298673152923584,8.791623145043559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.96826171875,0.0,1513.7989501953125,1895.4371337890625,0.0,2760.95556640625,0.9010549187660216,1.0,0.0,3.0,1.0,0.0
