time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315531611442566,0.3425354063510895,0.3103092610836029,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568814635276794,0.5151304602622986,0.4889879524707794,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572254180908,0.4192554652690887,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147631287574768,0.3206876218318939,0.3061431646347046,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163222432136536,0.2149171382188797,0.9795700907707214,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674043893814087,1.0,1.0,0.0,1.0,-3.0068838596343994,3.006876468658448,7.265323347382946e-06,2.320777177810669,0.8909177184104919,0.8909177184104919,0.0,145.9309539794922,152.0,29934.794921875,-0.0,2302.16650390625,1.0,281.841552734375,283.8138427734375,290.8219299316406,292.7369384765625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816535472869873,1.0,0.0,0.0,3.621649026870728,3.6216728687286377,8.751973723519768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.61962890625,0.0,1503.3505859375,1895.4371337890625,0.0,2623.503173828125,0.899098813533783,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315531611442566,0.3425354063510895,0.3103092610836029,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568814635276794,0.5151304602622986,0.4889879524707794,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572254180908,0.4192554652690887,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147631287574768,0.3206876218318939,0.3061431646347046,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163222432136536,0.2149171382188797,0.9795700907707214,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674043893814087,1.0,1.0,0.0,1.0,-3.0068838596343994,3.006876468658448,7.265323347382946e-06,2.320777177810669,0.8909177184104919,0.8909177184104919,0.0,145.9309539794922,152.0,29934.794921875,-0.0,2302.16650390625,1.0,281.841552734375,283.8138427734375,290.8219299316406,292.7369384765625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816535472869873,1.0,0.0,0.0,3.621649026870728,3.6216728687286377,8.751973723519768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.61962890625,0.0,1503.3505859375,1895.4371337890625,0.0,2623.503173828125,0.899098813533783,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304697275161743,0.3433427512645721,0.3109532296657562,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549179077148438,0.5155214071273804,0.4892438054084778,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527173519134521,0.4218908250331878,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.813926637172699,0.3217790126800537,0.3070814907550812,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157781720161438,0.2158647775650024,0.9834166765213012,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696421265602112,1.0,1.0,0.0,1.0,-3.016880512237549,3.016873359680176,7.31361842554179e-06,2.3284528255462646,0.8943060040473938,0.8943060040473938,0.0,147.41421508789062,155.0,29087.234375,-0.0,2327.885986328125,1.0,282.1415100097656,284.056640625,290.8013610839844,292.6625061035156,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036829233169556,1.0,0.0,0.0,3.6226673126220703,3.622691154479981,8.756896363593114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.8544921875,0.0,1502.60888671875,1895.4371337890625,0.0,2505.144775390625,0.8991572856903076,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304697275161743,0.3433427512645721,0.3109532296657562,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549179077148438,0.5155214071273804,0.4892438054084778,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527173519134521,0.4218908250331878,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.813926637172699,0.3217790126800537,0.3070814907550812,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157781720161438,0.2158647775650024,0.9834166765213012,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696421265602112,1.0,1.0,0.0,1.0,-3.016880512237549,3.016873359680176,7.31361842554179e-06,2.3284528255462646,0.8943060040473938,0.8943060040473938,0.0,147.41421508789062,155.0,29087.234375,-0.0,2327.885986328125,1.0,282.1415100097656,284.056640625,290.8013610839844,292.6625061035156,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036829233169556,1.0,0.0,0.0,3.6226673126220703,3.622691154479981,8.756896363593114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.8544921875,0.0,1502.60888671875,1895.4371337890625,0.0,2505.144775390625,0.8991572856903076,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298295736312866,0.344677597284317,0.3120692670345306,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534242153167723,0.5165331363677979,0.4900901615619659,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589674949645996,0.424456924200058,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135545253753662,0.3233764469623565,0.3085100352764129,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157917618751526,0.2172856628894806,0.9894561171531676,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.572540819644928,1.0,1.0,0.0,1.0,-3.0312976837158203,3.031290292739868,7.3836463343468495e-06,2.339563131332397,0.901025116443634,0.901025116443634,0.0,149.05532836914062,158.0,28462.494140625,-0.0,2362.674072265625,1.0,282.4415588378906,284.3096008300781,290.7809143066406,292.6026306152344,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941305637359619,1.0,0.0,0.0,3.635019779205322,3.635043621063232,8.816716103865474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.0947265625,0.0,1513.9383544921875,1895.4371337890625,0.0,2417.888427734375,0.9017082452774048,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298295736312866,0.344677597284317,0.3120692670345306,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534242153167723,0.5165331363677979,0.4900901615619659,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589674949645996,0.424456924200058,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135545253753662,0.3233764469623565,0.3085100352764129,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157917618751526,0.2172856628894806,0.9894561171531676,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.572540819644928,1.0,1.0,0.0,1.0,-3.0312976837158203,3.031290292739868,7.3836463343468495e-06,2.339563131332397,0.901025116443634,0.901025116443634,0.0,149.05532836914062,158.0,28462.494140625,-0.0,2362.674072265625,1.0,282.4415588378906,284.3096008300781,290.7809143066406,292.6026306152344,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941305637359619,1.0,0.0,0.0,3.635019779205322,3.635043621063232,8.816716103865474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.0947265625,0.0,1513.9383544921875,1895.4371337890625,0.0,2417.888427734375,0.9017082452774048,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291647434234619,0.344791442155838,0.3125339150428772,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522657990455629,0.5165091156959534,0.4904448986053467,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613997220993042,0.4261870086193084,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.813086986541748,0.3238580226898193,0.3092153072357178,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155932188034058,0.2178078889846801,0.992640495300293,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741693377494812,1.0,1.0,0.0,1.0,-3.0390419960021973,3.039034605026245,7.421569080179324e-06,2.345602512359619,0.9010049700737,0.9010049700737,0.0,150.09127807617188,158.0,29136.6015625,-0.0,2382.28076171875,1.0,282.1988525390625,284.1312866210937,290.7911682128906,292.783447265625,293.1499938964844,293.1499938964844,282.1499938964844,35696.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838969349861145,1.0,0.0,0.0,3.641085624694824,3.6411097049713135,8.84616611074307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.60791015625,0.0,1521.0098876953125,1895.4371337890625,0.0,2832.08740234375,0.9030335545539856,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8271954655647278,0.3443085551261902,0.3123553097248077,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.9495576620101928,0.515852153301239,0.4901136755943298,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9990000128746032,0.6628835797309875,0.4292170703411102,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8114368915557861,0.3238883316516876,0.3094685673713684,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.7143363356590271,0.2179857045412063,0.9943312406539916,285.1054077148437,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.2882385253906,285.1038818359375,1.0,0.5757425427436829,1.0,1.0,0.0,1.0,-3.0444135665893555,3.044405937194824,7.447994448739337e-06,2.3498189449310303,0.9014294147491456,0.9014294147491456,0.0,151.58189392089844,161.0,29216.771484375,-0.0,2399.94091796875,1.0,282.15789794921875,284.0770263671875,290.75738525390625,292.7060852050781,293.1499938964844,293.1499938964844,281.8500061035156,35760.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316050171852112,1.0,0.0,0.0,3.644869327545166,3.644893169403076,8.864560072652239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.64892578125,0.0,1525.6771240234375,1895.4371337890625,0.0,2763.391845703125,0.903954267501831,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213744759559631,0.3424316048622131,0.31106036901474,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416950345039368,0.5134865641593933,0.4883412420749664,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371182441711,0.4372462630271911,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061562776565552,0.323111891746521,0.3091254234313965,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099167108535767,0.2176116406917572,0.9943708181381226,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785942077636719,1.0,1.0,0.0,1.0,-3.050020694732666,3.0500130653381348,7.475676738977199e-06,2.3542404174804688,0.8987063765525818,0.8987063765525818,0.0,155.22328186035156,164.0,29987.283203125,-0.0,2429.28662109375,1.0,281.8582763671875,283.8273010253906,290.7275085449219,292.72393798828125,293.1499938964844,293.1499938964844,282.1499938964844,35985.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438482284545898,1.0,0.0,0.0,3.646117687225342,3.646141529083252,8.870633223523328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.75634765625,0.0,1528.742431640625,1895.4371337890625,0.0,2877.689453125,0.9043803811073304,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213744759559631,0.3424316048622131,0.31106036901474,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416950345039368,0.5134865641593933,0.4883412420749664,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371182441711,0.4372462630271911,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061562776565552,0.323111891746521,0.3091254234313965,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099167108535767,0.2176116406917572,0.9943708181381226,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785942077636719,1.0,1.0,0.0,1.0,-3.050020694732666,3.0500130653381348,7.475676738977199e-06,2.3542404174804688,0.8987063765525818,0.8987063765525818,0.0,155.22328186035156,164.0,29987.283203125,-0.0,2429.28662109375,1.0,281.8582763671875,283.8273010253906,290.7275085449219,292.72393798828125,293.1499938964844,293.1499938964844,282.1499938964844,35985.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438482284545898,1.0,0.0,0.0,3.646117687225342,3.646141529083252,8.870633223523328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.75634765625,0.0,1528.742431640625,1895.4371337890625,0.0,2877.689453125,0.9043803811073304,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164348006248474,0.3418583869934082,0.3102039396762848,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347188472747804,0.5123472213745117,0.4869081676006317,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592156410217,0.4444826543331146,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013990521430969,0.3230240643024444,0.3088507354259491,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.705717921257019,0.2175766974687576,0.9938237071037292,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811991691589355,1.0,1.0,0.0,1.0,-3.054973602294922,3.05496597290039,7.499809726141393e-06,2.357993602752685,0.9020094275474548,0.9020094275474548,0.0,158.5475311279297,167.0,29246.6796875,-0.0,2455.864990234375,1.0,282.14215087890625,284.0536193847656,290.70465087890625,292.5757141113281,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090478181838989,1.0,0.0,0.0,3.651002407073975,3.651026487350464,8.894417646843067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.26171875,0.0,1533.111572265625,1895.4371337890625,0.0,2554.427734375,0.9054060578346252,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164348006248474,0.3418583869934082,0.3102039396762848,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347188472747804,0.5123472213745117,0.4869081676006317,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592156410217,0.4444826543331146,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013990521430969,0.3230240643024444,0.3088507354259491,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.705717921257019,0.2175766974687576,0.9938237071037292,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811991691589355,1.0,1.0,0.0,1.0,-3.054973602294922,3.05496597290039,7.499809726141393e-06,2.357993602752685,0.9020094275474548,0.9020094275474548,0.0,158.5475311279297,167.0,29246.6796875,-0.0,2455.864990234375,1.0,282.14215087890625,284.0536193847656,290.70465087890625,292.5757141113281,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090478181838989,1.0,0.0,0.0,3.651002407073975,3.651026487350464,8.894417646843067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.26171875,0.0,1533.111572265625,1895.4371337890625,0.0,2554.427734375,0.9054060578346252,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120183944702148,0.3405852615833282,0.309550791978836,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.928506076335907,0.51059490442276,0.4857647716999054,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.6662301421165466,0.4511117339134216,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973060011863708,0.3225952386856079,0.3088113963603973,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021054625511169,0.2173230797052383,0.9940786957740784,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.8713073730469,1.0,0.5838221907615662,1.0,1.0,0.0,1.0,-3.0610482692718506,3.06104063987732,7.529857612098567e-06,2.362762928009033,0.8992928862571716,0.8992928862571716,0.0,161.70806884765625,170.0,29942.419921875,-0.0,2483.779052734375,1.0,281.8577880859375,283.82110595703125,290.6882629394531,292.67950439453125,293.1499938964844,293.1499938964844,282.1499938964844,36028.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437818288803101,1.0,0.0,0.0,3.650939702987671,3.65096378326416,8.894112397683784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.736328125,0.0,1534.424072265625,1895.4371337890625,0.0,2877.068359375,0.9054908156394958,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120183944702148,0.3405852615833282,0.309550791978836,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.928506076335907,0.51059490442276,0.4857647716999054,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.6662301421165466,0.4511117339134216,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973060011863708,0.3225952386856079,0.3088113963603973,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021054625511169,0.2173230797052383,0.9940786957740784,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.8713073730469,1.0,0.5838221907615662,1.0,1.0,0.0,1.0,-3.0610482692718506,3.06104063987732,7.529857612098567e-06,2.362762928009033,0.8992928862571716,0.8992928862571716,0.0,161.70806884765625,170.0,29942.419921875,-0.0,2483.779052734375,1.0,281.8577880859375,283.82110595703125,290.6882629394531,292.67950439453125,293.1499938964844,293.1499938964844,282.1499938964844,36028.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437818288803101,1.0,0.0,0.0,3.650939702987671,3.65096378326416,8.894112397683784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.736328125,0.0,1534.424072265625,1895.4371337890625,0.0,2877.068359375,0.9054908156394958,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076848387718201,0.3402005434036255,0.3089078664779663,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9225453734397888,0.5096978545188904,0.4846073985099792,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.6678568124771118,0.4575419127941131,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7933691740036011,0.3226909935474396,0.3087288439273834,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985666751861572,0.21739162504673,0.99396812915802,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.07916259765625,1.0,0.5863176584243774,1.0,1.0,0.0,1.0,-3.066375970840454,3.066368579864502,7.555942374892766e-06,2.3668127059936523,0.9026657342910768,0.9026657342910768,0.0,164.78509521484375,173.0,29261.435546875,-0.0,2509.951904296875,1.0,282.1421813964844,284.0523986816406,290.6612243652344,292.5328674316406,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81056809425354,1.0,0.0,0.0,3.654993534088135,3.655017614364624,8.913874580684933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.12060546875,0.0,1537.726806640625,1895.4371337890625,0.0,2568.425537109375,0.906316578388214,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076848387718201,0.3402005434036255,0.3089078664779663,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9225453734397888,0.5096978545188904,0.4846073985099792,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.6678568124771118,0.4575419127941131,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7933691740036011,0.3226909935474396,0.3087288439273834,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985666751861572,0.21739162504673,0.99396812915802,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.07916259765625,1.0,0.5863176584243774,1.0,1.0,0.0,1.0,-3.066375970840454,3.066368579864502,7.555942374892766e-06,2.3668127059936523,0.9026657342910768,0.9026657342910768,0.0,164.78509521484375,173.0,29261.435546875,-0.0,2509.951904296875,1.0,282.1421813964844,284.0523986816406,290.6612243652344,292.5328674316406,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81056809425354,1.0,0.0,0.0,3.654993534088135,3.655017614364624,8.913874580684933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.12060546875,0.0,1537.726806640625,1895.4371337890625,0.0,2568.425537109375,0.906316578388214,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.806052565574646,0.3398288786411285,0.308866411447525,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202609658241272,0.5091081857681274,0.4843470752239227,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684606671333313,0.460229754447937,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.791943371295929,0.3226831555366516,0.3089193999767303,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973143219947815,0.2174177318811416,0.9947665333747864,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876399278640747,1.0,1.0,0.0,1.0,-3.0704360008239746,3.070428371429444,7.57605403123307e-06,2.3699841499328613,0.9010605812072754,0.9010605812072754,0.0,166.16134643554688,173.0,29907.013671875,-0.0,2524.87548828125,1.0,281.8985290527344,283.8732604980469,290.6751403808594,292.71240234375,293.1499938964844,293.1499938964844,281.8500061035156,35951.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530459403991699,1.0,0.0,0.0,3.656051874160767,3.656075954437256,8.91903766842006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.27880859375,0.0,1539.5501708984375,1895.4371337890625,0.0,2963.807861328125,0.9065502285957336,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8034793138504028,0.3389819860458374,0.3083226084709167,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.91700541973114,0.5080320835113525,0.4835693836212158,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.6683228015899658,0.463733434677124,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7897604703903198,0.3223401308059692,0.3087800741195678,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6953715682029724,0.2171953022480011,0.9945113658905028,284.8707275390625,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8692321777344,1.0,0.588880717754364,1.0,1.0,0.0,1.0,-3.0725889205932617,3.0725812911987305,7.5868078965868335e-06,2.3716986179351807,0.8999247550964355,0.8999247550964355,0.0,167.84043884277344,176.0,29956.958984375,-0.0,2537.778076171875,1.0,281.8577880859375,283.8201599121094,290.6439208984375,292.6354675292969,293.1499938964844,293.1499938964844,281.54998779296875,36041.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452466130256653,1.0,0.0,0.0,3.6544036865234375,3.654427766799927,8.910997735256387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.833984375,0.0,1538.3873291015625,1895.4371337890625,0.0,2890.771240234375,0.9062764644622804,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.795961856842041,0.3366055786609649,0.3065714538097381,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079335927963256,0.5051106214523315,0.4812501072883606,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.996494472026825,0.6668815612792969,0.46700119972229,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831807136535645,0.3210609853267669,0.307946503162384,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.68937087059021,0.2162488996982574,0.9919134974479676,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585693359375,1.0,0.5907673835754395,1.0,1.0,0.0,1.0,-3.0675158500671387,3.0675084590911865,7.562226528534666e-06,2.367971658706665,0.8943114280700684,0.8943114280700684,0.0,172.32460021972656,179.0,30715.501953125,-0.0,2551.553466796875,1.0,281.5582275390625,283.5762634277344,290.6161804199219,292.65643310546875,293.1499938964844,293.1499938964844,281.8500061035156,36296.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575825095176697,1.0,0.0,0.0,3.6441259384155273,3.6441500186920166,8.860944831212691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.82421875,0.0,1528.8543701171875,1895.4371337890625,0.0,3006.334228515625,0.904147446155548,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.795961856842041,0.3366055786609649,0.3065714538097381,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079335927963256,0.5051106214523315,0.4812501072883606,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.996494472026825,0.6668815612792969,0.46700119972229,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831807136535645,0.3210609853267669,0.307946503162384,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.68937087059021,0.2162488996982574,0.9919134974479676,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585693359375,1.0,0.5907673835754395,1.0,1.0,0.0,1.0,-3.0675158500671387,3.0675084590911865,7.562226528534666e-06,2.367971658706665,0.8943114280700684,0.8943114280700684,0.0,172.32460021972656,179.0,30715.501953125,-0.0,2551.553466796875,1.0,281.5582275390625,283.5762634277344,290.6161804199219,292.65643310546875,293.1499938964844,293.1499938964844,281.8500061035156,36296.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575825095176697,1.0,0.0,0.0,3.6441259384155273,3.6441500186920166,8.860944831212691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.82421875,0.0,1528.8543701171875,1895.4371337890625,0.0,3006.334228515625,0.904147446155548,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899578809738159,0.335571676492691,0.3053334653377533,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009702801704408,0.5034629106521606,0.4793775975704193,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922085404396056,0.6682679653167725,0.4674295485019684,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778332829475403,0.3205567300319671,0.3073067963123321,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843697428703308,0.2157922387123108,0.989515781402588,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920785665512085,1.0,1.0,0.0,1.0,-3.0606257915496826,3.060618162155152,7.527826255682157e-06,2.362456560134888,0.8942819237709045,0.8942819237709045,0.0,176.0731964111328,182.0,29778.103515625,-0.0,2557.98388671875,1.0,281.84210205078125,283.7965087890625,290.5928649902344,292.4971008300781,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208473324775696,1.0,0.0,0.0,3.636264562606812,3.6362884044647217,8.822755148685246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.10595703125,0.0,1519.3258056640625,1895.4371337890625,0.0,2663.4208984375,0.9023470878601074,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899578809738159,0.335571676492691,0.3053334653377533,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009702801704408,0.5034629106521606,0.4793775975704193,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922085404396056,0.6682679653167725,0.4674295485019684,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778332829475403,0.3205567300319671,0.3073067963123321,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843697428703308,0.2157922387123108,0.989515781402588,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920785665512085,1.0,1.0,0.0,1.0,-3.0606257915496826,3.060618162155152,7.527826255682157e-06,2.362456560134888,0.8942819237709045,0.8942819237709045,0.0,176.0731964111328,182.0,29778.103515625,-0.0,2557.98388671875,1.0,281.84210205078125,283.7965087890625,290.5928649902344,292.4971008300781,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208473324775696,1.0,0.0,0.0,3.636264562606812,3.6362884044647217,8.822755148685246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.10595703125,0.0,1519.3258056640625,1895.4371337890625,0.0,2663.4208984375,0.9023470878601074,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880125045776367,0.3360284268856048,0.3055396974086761,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983564376831055,0.5034255385398865,0.4790950119495392,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186000823976,0.6718704104423523,0.4696827828884125,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.776157796382904,0.3212385475635528,0.3077729642391205,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828562021255493,0.2163066118955612,0.9911454916000366,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939375162124634,1.0,1.0,0.0,1.0,-3.065751791000366,3.065744161605835,7.552795977971982e-06,2.3663015365600586,0.8977123498916626,0.8977123498916626,0.0,178.08480834960938,185.0,29073.01953125,-0.0,2578.3271484375,1.0,282.14166259765625,284.0484924316406,290.5794372558594,292.43536376953125,293.1499938964844,293.1499938964844,282.45001220703125,35944.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087710738182068,1.0,0.0,0.0,3.637539148330689,3.6375632286071777,8.828941986394057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.83203125,0.0,1518.939208984375,1895.4371337890625,0.0,2551.880859375,0.902474045753479,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880125045776367,0.3360284268856048,0.3055396974086761,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983564376831055,0.5034255385398865,0.4790950119495392,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186000823976,0.6718704104423523,0.4696827828884125,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.776157796382904,0.3212385475635528,0.3077729642391205,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828562021255493,0.2163066118955612,0.9911454916000366,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939375162124634,1.0,1.0,0.0,1.0,-3.065751791000366,3.065744161605835,7.552795977971982e-06,2.3663015365600586,0.8977123498916626,0.8977123498916626,0.0,178.08480834960938,185.0,29073.01953125,-0.0,2578.3271484375,1.0,282.14166259765625,284.0484924316406,290.5794372558594,292.43536376953125,293.1499938964844,293.1499938964844,282.45001220703125,35944.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087710738182068,1.0,0.0,0.0,3.637539148330689,3.6375632286071777,8.828941986394057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.83203125,0.0,1518.939208984375,1895.4371337890625,0.0,2551.880859375,0.902474045753479,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.787568986415863,0.3371814489364624,0.3064823150634765,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.897301971912384,0.5042244791984558,0.4797207713127136,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.99183988571167,0.676328182220459,0.4726740717887878,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759353518486023,0.3226135075092315,0.308968722820282,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6828694343566895,0.2174646407365799,0.9958916306495668,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958374023437,1.0,0.5965090394020081,1.0,1.0,0.0,1.0,-3.0783705711364746,3.0783631801605225,7.615043159603374e-06,2.376017570495605,0.9041939377784728,0.9041939377784728,0.0,179.69764709472656,188.0,28427.205078125,-0.0,2611.12353515625,1.0,282.44171142578125,284.3001708984375,290.5600280761719,292.3765869140625,293.1499938964844,293.1499938964844,282.1499938964844,35660.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992281913757324,1.0,0.0,0.0,3.649422645568848,3.649446487426758,8.886722184797691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.3173828125,0.0,1529.98681640625,1895.4371337890625,0.0,2464.37060546875,0.9049383401870728,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.787568986415863,0.3371814489364624,0.3064823150634765,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.897301971912384,0.5042244791984558,0.4797207713127136,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.99183988571167,0.676328182220459,0.4726740717887878,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759353518486023,0.3226135075092315,0.308968722820282,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6828694343566895,0.2174646407365799,0.9958916306495668,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958374023437,1.0,0.5965090394020081,1.0,1.0,0.0,1.0,-3.0783705711364746,3.0783631801605225,7.615043159603374e-06,2.376017570495605,0.9041939377784728,0.9041939377784728,0.0,179.69764709472656,188.0,28427.205078125,-0.0,2611.12353515625,1.0,282.44171142578125,284.3001708984375,290.5600280761719,292.3765869140625,293.1499938964844,293.1499938964844,282.1499938964844,35660.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992281913757324,1.0,0.0,0.0,3.649422645568848,3.649446487426758,8.886722184797691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.3173828125,0.0,1529.98681640625,1895.4371337890625,0.0,2464.37060546875,0.9049383401870728,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869459390640259,0.3372156918048858,0.3068784475326538,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963697552680969,0.5041203498840332,0.4799971580505371,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916515350341796,0.6777024865150452,0.4740340411663055,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755152583122253,0.3230026960372925,0.3095884919166565,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826513409614563,0.2178770154714584,0.998587429523468,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979581475257874,1.0,1.0,0.0,1.0,-3.084808111190796,3.0848004817962646,7.64721062296303e-06,2.3811049461364746,0.904039204120636,0.904039204120636,0.0,180.81285095214844,188.0,29096.34375,-0.0,2629.476806640625,1.0,282.19854736328125,284.1209716796875,290.5712280273437,292.5579528808594,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444420695304871,1.0,0.0,0.0,3.6551144123077393,3.655138492584229,8.914464046938519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.6845703125,0.0,1536.7264404296875,1895.4371337890625,0.0,2883.243896484375,0.9061846733093262,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7847303152084351,0.3366378545761108,0.3066423535346985,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8938283920288086,0.5033831000328064,0.4796128273010254,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.990053415298462,0.6782398819923401,0.4746744930744171,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7737160325050354,0.3229408860206604,0.3097752332687378,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.681157112121582,0.2179488688707351,0.9998892545700072,285.0859375,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.0841979980469,1.0,0.5992252826690674,1.0,1.0,0.0,1.0,-3.086630344390869,3.086622714996338,7.656532943656202e-06,2.382630586624145,0.9043217301368712,0.9043217301368712,0.0,182.666748046875,191.0,29148.396484375,-0.0,2642.779541015625,1.0,282.15777587890625,284.0655212402344,290.537841796875,292.4800109863281,293.1499938964844,293.1499938964844,281.8500061035156,35781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367937207221985,1.0,0.0,0.0,3.6584935188293457,3.658517599105835,8.930954891184228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.55419921875,0.0,1540.998291015625,1895.4371337890625,0.0,2811.77392578125,0.9070166945457458,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782961130142212,0.3344995975494385,0.3051887154579162,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8867027759552002,0.5008013248443604,0.4777133762836456,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849525094032288,0.6780072450637817,0.4749382436275482,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.768287718296051,0.3219512403011322,0.3092972338199615,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763374209403992,0.2173652946949005,0.9992473721504213,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011235117912292,1.0,1.0,0.0,1.0,-3.081581354141236,3.081573724746704,7.631833796040155e-06,2.3788704872131348,0.9010583758354188,0.9010583758354188,0.0,187.19483947753903,194.0,29777.986328125,-0.0,2656.740234375,1.0,281.8581237792969,283.8072204589844,290.5090026855469,292.492431640625,293.1499938964844,293.1499938964844,281.54998779296875,36021.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84770268201828,1.0,0.0,0.0,3.6585097312927246,3.658533811569214,8.931033903536445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.037109375,0.0,1542.8173828125,1895.4371337890625,0.0,2913.758544921875,0.9071750044822692,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782961130142212,0.3344995975494385,0.3051887154579162,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8867027759552002,0.5008013248443604,0.4777133762836456,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849525094032288,0.6780072450637817,0.4749382436275482,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.768287718296051,0.3219512403011322,0.3092972338199615,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763374209403992,0.2173652946949005,0.9992473721504213,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011235117912292,1.0,1.0,0.0,1.0,-3.081581354141236,3.081573724746704,7.631833796040155e-06,2.3788704872131348,0.9010583758354188,0.9010583758354188,0.0,187.19483947753903,194.0,29777.986328125,-0.0,2656.740234375,1.0,281.8581237792969,283.8072204589844,290.5090026855469,292.492431640625,293.1499938964844,293.1499938964844,281.54998779296875,36021.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84770268201828,1.0,0.0,0.0,3.6585097312927246,3.658533811569214,8.931033903536445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.037109375,0.0,1542.8173828125,1895.4371337890625,0.0,2913.758544921875,0.9071750044822692,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709328532218933,0.3316384851932525,0.3029639422893524,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786423802375793,0.4973425269126892,0.4748528301715851,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786579012870787,0.6767253875732422,0.4743745326995849,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.7619510293006897,0.3202169239521026,0.3080254793167114,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546213150024,0.2160980403423309,0.9952420592308044,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.602138876914978,1.0,1.0,0.0,1.0,-3.0684525966644287,3.068444967269897,7.567069133074256e-06,2.368788480758667,0.8946104645729065,0.8946104645729065,0.0,191.93711853027344,197.0,30325.798828125,-0.0,2656.008544921875,1.0,281.5581970214844,283.5490417480469,290.4869689941406,292.5035705566406,293.1499938964844,293.1499938964844,281.8500061035156,36324.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561617136001587,1.0,0.0,0.0,3.6473171710968018,3.647341251373291,8.876471611074521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.40087890625,0.0,1532.6136474609375,1895.4371337890625,0.0,2993.012451171875,0.9048755168914796,1.0,0.0,3.0,1.0,0.0
