time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709328532218933,0.3316384851932525,0.3029639422893524,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786423802375793,0.4973425269126892,0.4748528301715851,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786579012870787,0.6767253875732422,0.4743745326995849,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.7619510293006897,0.3202169239521026,0.3080254793167114,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546213150024,0.2160980403423309,0.9952420592308044,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.602138876914978,1.0,1.0,0.0,1.0,-3.0684525966644287,3.068444967269897,7.567069133074256e-06,2.368788480758667,0.8946104645729065,0.8946104645729065,0.0,191.93711853027344,197.0,30325.798828125,-0.0,2656.008544921875,1.0,281.5581970214844,283.5490417480469,290.4869689941406,292.5035705566406,293.1499938964844,293.1499938964844,281.8500061035156,36324.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561617136001587,1.0,0.0,0.0,3.6473171710968018,3.647341251373291,8.876471611074521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.40087890625,0.0,1532.6136474609375,1895.4371337890625,0.0,2993.012451171875,0.9048755168914796,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660750150680542,0.3304353058338165,0.3014905750751495,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731379508972168,0.4954800009727478,0.4726865887641907,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776897311210632,0.4745891690254211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577048540115356,0.3194864988327026,0.3071002662181854,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663922667503357,0.2154829353094101,0.9918659925460817,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028873920440674,1.0,1.0,0.0,1.0,-3.0591483116149902,3.059140920639038,7.520771760027856e-06,2.36140513420105,0.8943799138069153,0.8943799138069153,0.0,195.2273101806641,200.0,29502.638671875,-0.0,2655.1201171875,1.0,281.8421325683594,283.77703857421875,290.4680480957031,292.35272216796875,293.1499938964844,293.1499938964844,282.1499938964844,36214.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194631338119507,1.0,0.0,0.0,3.638383865356445,3.638407707214356,8.833042670630675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.998046875,0.0,1521.8853759765625,1895.4371337890625,0.0,2650.59619140625,0.9028394818305968,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660750150680542,0.3304353058338165,0.3014905750751495,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731379508972168,0.4954800009727478,0.4726865887641907,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776897311210632,0.4745891690254211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577048540115356,0.3194864988327026,0.3071002662181854,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663922667503357,0.2154829353094101,0.9918659925460817,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028873920440674,1.0,1.0,0.0,1.0,-3.0591483116149902,3.059140920639038,7.520771760027856e-06,2.36140513420105,0.8943799138069153,0.8943799138069153,0.0,195.2273101806641,200.0,29502.638671875,-0.0,2655.1201171875,1.0,281.8421325683594,283.77703857421875,290.4680480957031,292.35272216796875,293.1499938964844,293.1499938964844,282.1499938964844,36214.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194631338119507,1.0,0.0,0.0,3.638383865356445,3.638407707214356,8.833042670630675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.998046875,0.0,1521.8853759765625,1895.4371337890625,0.0,2650.59619140625,0.9028394818305968,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646620273590088,0.3307736814022064,0.3015829622745514,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711530566215515,0.4953007996082306,0.4722582101821899,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805789470672607,0.4763810932636261,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.75650554895401,0.3200163841247558,0.3074072897434234,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652993559837341,0.2159006297588348,0.9929864406585692,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043410897254944,1.0,1.0,0.0,1.0,-3.0626039505004883,3.062596321105957,7.537550118286163e-06,2.3639793395996094,0.8973910808563232,0.8973910808563232,0.0,196.9319000244141,203.0,28767.72265625,-0.0,2670.756103515625,1.0,282.1416931152344,284.0281066894531,290.4565734863281,292.2925109863281,293.1499938964844,293.1499938964844,282.45001220703125,35982.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807109534740448,1.0,0.0,0.0,3.63826847076416,3.6382923126220703,8.832482194520708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.95458984375,0.0,1520.0255126953125,1895.4371337890625,0.0,2536.60107421875,0.9026623368263244,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646620273590088,0.3307736814022064,0.3015829622745514,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711530566215515,0.4953007996082306,0.4722582101821899,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805789470672607,0.4763810932636261,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.75650554895401,0.3200163841247558,0.3074072897434234,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652993559837341,0.2159006297588348,0.9929864406585692,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043410897254944,1.0,1.0,0.0,1.0,-3.0626039505004883,3.062596321105957,7.537550118286163e-06,2.3639793395996094,0.8973910808563232,0.8973910808563232,0.0,196.9319000244141,203.0,28767.72265625,-0.0,2670.756103515625,1.0,282.1416931152344,284.0281066894531,290.4565734863281,292.2925109863281,293.1499938964844,293.1499938964844,282.45001220703125,35982.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807109534740448,1.0,0.0,0.0,3.63826847076416,3.6382923126220703,8.832482194520708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.95458984375,0.0,1520.0255126953125,1895.4371337890625,0.0,2536.60107421875,0.9026623368263244,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643600106239319,0.3312094211578369,0.3018852174282074,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8705817461013794,0.4955359995365143,0.472370982170105,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740020632743835,0.6823204755783081,0.4774903655052185,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.756306529045105,0.3205522000789642,0.307832658290863,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6651997566223145,0.2163612246513366,0.994734823703766,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053546071052551,1.0,1.0,0.0,1.0,-3.067046403884888,3.0670387744903564,7.559416644653538e-06,2.367401599884033,0.9007211923599244,0.9007211923599244,0.0,197.704345703125,203.0,28126.814453125,-0.0,2683.472412109375,1.0,282.3984680175781,284.2235412597656,290.43048095703125,292.1628112792969,293.1499938964844,293.1499938964844,282.45001220703125,35828.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812912464141846,1.0,0.0,0.0,3.6419014930725098,3.641925573348999,8.850130939208611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.72265625,0.0,1522.8951416015625,1895.4371337890625,0.0,2301.740966796875,0.90341055393219,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.7644171118736267,0.3318041265010834,0.3024133145809173,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.870371401309967,0.4959621429443359,0.4727508127689361,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.9743908643722534,0.6842348575592041,0.4788263440132141,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7564361691474915,0.3212489485740661,0.3084640800952911,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.6654495000839233,0.2169744074344635,0.9973283410072328,285.26202392578125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.2635803222656,1.0,0.6065817475318909,1.0,1.0,0.0,1.0,-3.0736184120178223,3.073610782623291,7.591857865918428e-06,2.372478723526001,0.9034332036972046,0.9034332036972046,0.0,198.38552856445312,206.0,28096.353515625,-0.0,2699.92236328125,1.0,282.4416809082031,284.2789306640625,290.4393615722656,292.234375,293.1499938964844,293.1499938964844,282.1499938964844,35702.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969258427619934,1.0,0.0,0.0,3.648583173751831,3.648607015609741,8.88263457454741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.66162109375,0.0,1529.369873046875,1895.4371337890625,0.0,2443.352783203125,0.9047791957855223,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620775103569031,0.3311490714550018,0.3024710118770599,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674857020378113,0.4950044751167297,0.4725275337696075,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723836183547974,0.685242772102356,0.4802250862121582,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7546542882919312,0.321439117193222,0.3091391324996948,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6641117334365845,0.2173796892166137,1.000961422920227,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.185791015625,285.0502624511719,1.0,0.6090089678764343,1.0,1.0,0.0,1.0,-3.080296516418457,3.080288887023926,7.625510079378728e-06,2.377894878387451,0.903099238872528,0.903099238872528,0.0,201.2619171142578,209.0,28789.119140625,-0.0,2728.1630859375,1.0,282.15777587890625,284.0433959960937,290.4197082519531,292.3388671875,293.1499938964844,293.1499938964844,281.8500061035156,35828.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834640622138977,1.0,0.0,0.0,3.655927419662476,3.655951499938965,8.918430012272438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.455078125,0.0,1538.4842529296875,1895.4371337890625,0.0,2791.686279296875,0.906473994255066,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620775103569031,0.3311490714550018,0.3024710118770599,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674857020378113,0.4950044751167297,0.4725275337696075,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723836183547974,0.685242772102356,0.4802250862121582,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7546542882919312,0.321439117193222,0.3091391324996948,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6641117334365845,0.2173796892166137,1.000961422920227,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.185791015625,285.0502624511719,1.0,0.6090089678764343,1.0,1.0,0.0,1.0,-3.080296516418457,3.080288887023926,7.625510079378728e-06,2.377894878387451,0.903099238872528,0.903099238872528,0.0,201.2619171142578,209.0,28789.119140625,-0.0,2728.1630859375,1.0,282.15777587890625,284.0433959960937,290.4197082519531,292.3388671875,293.1499938964844,293.1499938964844,281.8500061035156,35828.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834640622138977,1.0,0.0,0.0,3.655927419662476,3.655951499938965,8.918430012272438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.455078125,0.0,1538.4842529296875,1895.4371337890625,0.0,2791.686279296875,0.906473994255066,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.756608247756958,0.3288908004760742,0.3009128868579864,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614458441734314,0.4923103153705597,0.4705230891704559,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9668027758598328,0.683987557888031,0.4798033833503723,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501127123832703,0.3203172087669372,0.3085357844829559,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600653529167175,0.2167241275310516,0.999989688396454,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106505990028381,1.0,1.0,0.0,1.0,-3.073624610900879,3.073616981506348,7.592903784825466e-06,2.372908353805542,0.8993508219718933,0.8993508219718933,0.0,205.72235107421875,212.0,29388.8828125,-0.0,2738.3828125,1.0,281.858154296875,283.78424072265625,290.39337158203125,292.3519897460937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451667428016663,1.0,0.0,0.0,3.654019355773926,3.654043436050415,8.909123607736547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.11962890625,0.0,1538.1956787109375,1895.4371337890625,0.0,2890.02392578125,0.9062058329582214,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.756608247756958,0.3288908004760742,0.3009128868579864,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614458441734314,0.4923103153705597,0.4705230891704559,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9668027758598328,0.683987557888031,0.4798033833503723,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501127123832703,0.3203172087669372,0.3085357844829559,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600653529167175,0.2167241275310516,0.999989688396454,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106505990028381,1.0,1.0,0.0,1.0,-3.073624610900879,3.073616981506348,7.592903784825466e-06,2.372908353805542,0.8993508219718933,0.8993508219718933,0.0,205.72235107421875,212.0,29388.8828125,-0.0,2738.3828125,1.0,281.858154296875,283.78424072265625,290.39337158203125,292.3519897460937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451667428016663,1.0,0.0,0.0,3.654019355773926,3.654043436050415,8.909123607736547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.11962890625,0.0,1538.1956787109375,1895.4371337890625,0.0,2890.02392578125,0.9062058329582214,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522904276847839,0.3277841508388519,0.2996475398540497,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8565486073493958,0.4906490743160248,0.4686889052391052,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.96242755651474,0.6845658421516418,0.4798219501972198,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463971376419067,0.3197295367717743,0.3078754842281341,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566051244735718,0.2162831872701645,0.9980109930038452,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118545532226562,1.0,1.0,0.0,1.0,-3.066737413406372,3.066729784011841,7.558682227681857e-06,2.367493867874145,0.9017601609230042,0.9017601609230042,0.0,209.3381500244141,215.0,28585.97265625,-0.0,2743.721923828125,1.0,282.1422424316406,284.008544921875,290.375244140625,292.2027587890625,293.1499938964844,293.1499938964844,281.8500061035156,35939.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073440790176392,1.0,0.0,0.0,3.655374526977539,3.655398607254028,8.915732792047493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.8603515625,0.0,1538.70166015625,1895.4371337890625,0.0,2538.756591796875,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522904276847839,0.3277841508388519,0.2996475398540497,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8565486073493958,0.4906490743160248,0.4686889052391052,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.96242755651474,0.6845658421516418,0.4798219501972198,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463971376419067,0.3197295367717743,0.3078754842281341,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566051244735718,0.2162831872701645,0.9980109930038452,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118545532226562,1.0,1.0,0.0,1.0,-3.066737413406372,3.066729784011841,7.558682227681857e-06,2.367493867874145,0.9017601609230042,0.9017601609230042,0.0,209.3381500244141,215.0,28585.97265625,-0.0,2743.721923828125,1.0,282.1422424316406,284.008544921875,290.375244140625,292.2027587890625,293.1499938964844,293.1499938964844,281.8500061035156,35939.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073440790176392,1.0,0.0,0.0,3.655374526977539,3.655398607254028,8.915732792047493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.8603515625,0.0,1538.70166015625,1895.4371337890625,0.0,2538.756591796875,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482512593269348,0.3258311450481415,0.2984552681446075,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519598841667175,0.4881878793239593,0.466956228017807,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562280654908,0.6837166547775269,0.4798430204391479,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7428891062736511,0.3185532987117767,0.307224303483963,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532775163650513,0.2153718322515487,0.9957650899887084,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.792724609375,1.0,0.6129647493362427,1.0,1.0,0.0,1.0,-3.0597760677337646,3.0597684383392334,7.524896318500396e-06,2.36232590675354,0.8979493975639343,0.8979493975639343,0.0,212.8842620849609,218.0,29157.8984375,-0.0,2748.495849609375,1.0,281.8577880859375,283.77001953125,290.36383056640625,292.3055419921875,293.1499938964844,293.1499938964844,282.1499938964844,36137.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418265581130981,1.0,0.0,0.0,3.651278734207153,3.6513028144836426,8.895764835870068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.2060546875,0.0,1535.6236572265625,1895.4371337890625,0.0,2858.78564453125,0.9056407809257508,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482512593269348,0.3258311450481415,0.2984552681446075,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519598841667175,0.4881878793239593,0.466956228017807,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562280654908,0.6837166547775269,0.4798430204391479,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7428891062736511,0.3185532987117767,0.307224303483963,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532775163650513,0.2153718322515487,0.9957650899887084,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.792724609375,1.0,0.6129647493362427,1.0,1.0,0.0,1.0,-3.0597760677337646,3.0597684383392334,7.524896318500396e-06,2.36232590675354,0.8979493975639343,0.8979493975639343,0.0,212.8842620849609,218.0,29157.8984375,-0.0,2748.495849609375,1.0,281.8577880859375,283.77001953125,290.36383056640625,292.3055419921875,293.1499938964844,293.1499938964844,282.1499938964844,36137.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418265581130981,1.0,0.0,0.0,3.651278734207153,3.6513028144836426,8.895764835870068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.2060546875,0.0,1535.6236572265625,1895.4371337890625,0.0,2858.78564453125,0.9056407809257508,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7458068132400513,0.3249861001968384,0.2975558340549469,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.849256694316864,0.4870580434799194,0.4657581746578216,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.955431878566742,0.6835224628448486,0.4794985353946686,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407528162002563,0.3179854452610016,0.3066386878490448,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.6512113213539124,0.214879497885704,0.9935831427574158,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133024096488953,1.0,1.0,0.0,1.0,-3.053508996963501,3.0535013675689697,7.4940489867003635e-06,2.3574647903442383,0.8992666602134705,0.8992666602134705,0.0,214.8437347412109,218.0,28445.5625,-0.0,2746.35595703125,1.0,282.101318359375,283.94482421875,290.3280944824219,292.1016540527344,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970373630523682,1.0,0.0,0.0,3.649786949157715,3.649810791015625,8.888496267900337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.640625,0.0,1533.424560546875,1895.4371337890625,0.0,2444.369873046875,0.905321478843689,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7442951202392578,0.324601948261261,0.2971206903457641,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8474826812744141,0.486391007900238,0.4650330543518066,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9538773894309998,0.6839893460273743,0.4797081053256988,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7393903732299805,0.3177336752414703,0.3063502013683319,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6498575210571289,0.2146137654781341,0.992287814617157,284.9901123046875,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.9912414550781,1.0,0.6137354969978333,1.0,1.0,0.0,1.0,-3.050456285476685,3.0504488945007324,7.478992756659863e-06,2.355074167251587,0.9000880718231201,0.9000880718231201,0.0,216.24484252929688,206.0,28338.380859375,-0.0,2747.64111328125,1.0,282.1421813964844,283.99462890625,290.3404846191406,292.1540222167969,293.1499938964844,293.1499938964844,282.45001220703125,35988.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048551678657532,1.0,0.0,0.0,3.650790452957153,3.6508145332336426,8.893385370356555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.4619140625,0.0,1533.9622802734375,1895.4371337890625,0.0,2515.897216796875,0.9054595232009888,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472803592681885,0.3245775401592254,0.2967221736907959,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507629632949829,0.4858589172363281,0.464118629693985,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.9593364596366882,0.6858945488929749,0.4806855320930481,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424246668815613,0.3178215622901916,0.3060784935951233,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525015830993652,0.2145577222108841,0.990509271621704,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105971336364746,1.0,1.0,0.0,1.0,-3.047584056854248,3.047576665878296,7.4650342867244035e-06,2.352907180786133,0.9052931666374208,0.9052931666374208,0.0,211.8640899658203,194.0,27560.1875,-0.0,2719.215576171875,1.0,282.4418334960937,284.239013671875,290.3295593261719,292.0921325683594,293.1499938964844,293.1499938964844,282.1499938964844,35748.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913916110992432,1.0,0.0,0.0,3.659469842910767,3.659493923187256,8.935722348724084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.13232421875,0.0,1541.8427734375,1895.4371337890625,0.0,2392.995849609375,0.9072418212890624,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472803592681885,0.3245775401592254,0.2967221736907959,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507629632949829,0.4858589172363281,0.464118629693985,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.9593364596366882,0.6858945488929749,0.4806855320930481,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424246668815613,0.3178215622901916,0.3060784935951233,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525015830993652,0.2145577222108841,0.990509271621704,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105971336364746,1.0,1.0,0.0,1.0,-3.047584056854248,3.047576665878296,7.4650342867244035e-06,2.352907180786133,0.9052931666374208,0.9052931666374208,0.0,211.8640899658203,194.0,27560.1875,-0.0,2719.215576171875,1.0,282.4418334960937,284.239013671875,290.3295593261719,292.0921325683594,293.1499938964844,293.1499938964844,282.1499938964844,35748.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913916110992432,1.0,0.0,0.0,3.659469842910767,3.659493923187256,8.935722348724084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.13232421875,0.0,1541.8427734375,1895.4371337890625,0.0,2392.995849609375,0.9072418212890624,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521072030067444,0.3230933547019958,0.2956441640853882,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564180135726929,0.4839208722114563,0.4625610411167145,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671769738197328,0.6853222846984863,0.4807184040546417,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474909424781799,0.3169978857040405,0.3053968250751495,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570927500724792,0.2139177620410919,0.9875797033309937,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054232716560364,1.0,1.0,0.0,1.0,-3.040130138397217,3.0401227474212646,7.429269771819236e-06,2.347451448440552,0.903376579284668,0.903376579284668,0.0,204.5979156494141,182.0,28136.533203125,-0.0,2666.942626953125,1.0,282.15771484375,283.9972839355469,290.3115539550781,292.1925048828125,293.1499938964844,293.1499938964844,281.8500061035156,35929.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285965919494629,1.0,0.0,0.0,3.6632542610168457,3.663278579711914,8.954213512879505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.21533203125,0.0,1547.432861328125,1895.4371337890625,0.0,2735.38525390625,0.9081752300262452,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521072030067444,0.3230933547019958,0.2956441640853882,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564180135726929,0.4839208722114563,0.4625610411167145,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671769738197328,0.6853222846984863,0.4807184040546417,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474909424781799,0.3169978857040405,0.3053968250751495,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570927500724792,0.2139177620410919,0.9875797033309937,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054232716560364,1.0,1.0,0.0,1.0,-3.040130138397217,3.0401227474212646,7.429269771819236e-06,2.347451448440552,0.903376579284668,0.903376579284668,0.0,204.5979156494141,182.0,28136.533203125,-0.0,2666.942626953125,1.0,282.15771484375,283.9972839355469,290.3115539550781,292.1925048828125,293.1499938964844,293.1499938964844,281.8500061035156,35929.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285965919494629,1.0,0.0,0.0,3.6632542610168457,3.663278579711914,8.954213512879505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.21533203125,0.0,1547.432861328125,1895.4371337890625,0.0,2735.38525390625,0.9081752300262452,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542696595191956,0.3216642439365387,0.2944361865520477,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591454029083252,0.4822085797786712,0.461045503616333,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707793593406676,0.6839343309402466,0.479931890964508,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499165534973145,0.3160506188869476,0.3045345544815063,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592485904693604,0.2131897360086441,0.9842603802680968,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019170880317688,1.0,1.0,0.0,1.0,-3.030890464782715,3.0308830738067627,7.384467153315199e-06,2.340438842773437,0.900099515914917,0.900099515914917,0.0,200.5564117431641,182.0,28686.763671875,-0.0,2628.169677734375,1.0,281.89727783203125,283.7899780273437,290.312255859375,292.29351806640625,293.1499938964844,293.1499938964844,281.8500061035156,36098.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530051708221436,1.0,0.0,0.0,3.660948276519776,3.6609723567962646,8.942942599787784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.51953125,0.0,1546.11962890625,1895.4371337890625,0.0,2963.425537109375,0.9077295660972596,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560222148895264,0.320083886384964,0.2929628193378448,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614787459373474,0.4803245663642883,0.4592356383800506,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737719893455504,0.6821891069412231,0.4787250757217407,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519733905792236,0.314934492111206,0.3034306168556213,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610342860221863,0.2123183459043502,0.9800688028335572,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982176065444946,1.0,1.0,0.0,1.0,-3.0191314220428467,3.0191240310668945,7.327487310249126e-06,2.3314473628997803,0.8975220918655396,0.8975220918655396,0.0,196.73068237304688,170.0,28613.6015625,-0.0,2585.9296875,1.0,281.8581237792969,283.7330017089844,290.28497314453125,292.19842529296875,293.1499938964844,293.1499938964844,282.1499938964844,36235.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376957178115845,1.0,0.0,0.0,3.6555209159851074,3.6555449962615967,8.916447313822573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.14794921875,0.0,1541.0867919921875,1895.4371337890625,0.0,2820.19384765625,0.9066449403762816,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626663446426392,0.318390816450119,0.2906290888786316,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695098757743835,0.4779180884361267,0.4561327993869781,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922318458556,0.6810123920440674,0.4770838320255279,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589003443717957,0.3135943114757538,0.3014838695526123,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671157479286194,0.2111511826515197,0.9720736145973206,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898944735527039,1.0,1.0,0.0,1.0,-2.9986586570739746,2.9986515045166016,7.228277809190331e-06,2.3155643939971924,0.8973347544670105,0.8973347544670105,0.0,186.7782287597656,158.0,27710.388671875,-0.0,2496.281005859375,1.0,282.1422119140625,283.95465087890625,290.2662658691406,292.04205322265625,293.1499938964844,293.1499938964844,282.45001220703125,36159.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970283627510071,1.0,0.0,0.0,3.648816108703613,3.648840188980103,8.883768600753683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.92626953125,0.0,1533.047119140625,1895.4371337890625,0.0,2444.28759765625,0.9051270484924316,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626663446426392,0.318390816450119,0.2906290888786316,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695098757743835,0.4779180884361267,0.4561327993869781,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922318458556,0.6810123920440674,0.4770838320255279,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589003443717957,0.3135943114757538,0.3014838695526123,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671157479286194,0.2111511826515197,0.9720736145973206,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898944735527039,1.0,1.0,0.0,1.0,-2.9986586570739746,2.9986515045166016,7.228277809190331e-06,2.3155643939971924,0.8973347544670105,0.8973347544670105,0.0,186.7782287597656,158.0,27710.388671875,-0.0,2496.281005859375,1.0,282.1422119140625,283.95465087890625,290.2662658691406,292.04205322265625,293.1499938964844,293.1499938964844,282.45001220703125,36159.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970283627510071,1.0,0.0,0.0,3.648816108703613,3.648840188980103,8.883768600753683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.92626953125,0.0,1533.047119140625,1895.4371337890625,0.0,2444.28759765625,0.9051270484924316,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.767822265625,0.318126231431961,0.2899994254112243,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.875461220741272,0.4773174524307251,0.4551462531089782,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890546202659608,0.6812964677810669,0.4769019186496734,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640401124954224,0.3133572936058044,0.3008937239646911,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717133522033691,0.2108984738588333,0.9693591594696044,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857284665107727,1.0,1.0,0.0,1.0,-2.9925193786621094,2.9925122261047363,7.198702860478079e-06,2.310820341110229,0.8989568948745728,0.8989568948745728,0.0,180.9561920166016,158.0,26991.3828125,-0.0,2455.135986328125,1.0,282.39874267578125,284.1469116210937,290.2441711425781,291.908203125,293.1499938964844,293.1499938964844,282.45001220703125,36058.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675756216049194,1.0,0.0,0.0,3.64780330657959,3.647827386856079,8.878838002601697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.9892578125,0.0,1531.1602783203125,1895.4371337890625,0.0,2179.33984375,0.9048768281936646,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.7742218971252441,0.3181279599666595,0.28970667719841,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.8827294707298279,0.4770122170448303,0.4545355439186096,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.9957566261291504,0.6819627285003662,0.4771193563938141,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.7703494429588318,0.3133489191532135,0.3005740046501159,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.6774036884307861,0.2108395099639892,0.9676370024681092,285.1522827148437,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.1534729003906,1.0,0.5816696286201477,1.0,1.0,0.0,1.0,-2.9892361164093018,2.9892289638519287,7.182957233453635e-06,2.308302879333496,0.8998395800590515,0.8998395800590515,0.0,174.73703002929688,146.0,26882.869140625,-0.0,2417.364501953125,1.0,282.4417419433594,284.1995849609375,290.2564392089844,291.97833251953125,293.1499938964844,293.1499938964844,282.75,35976.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825047373771667,1.0,0.0,0.0,3.649097681045532,3.6491217613220215,8.885139664016606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.9716796875,0.0,1531.9901123046875,1895.4371337890625,0.0,2312.657470703125,0.9050721526145936,1.0,0.0,3.0,1.0,0.0
12071820,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.7864952683448792,0.3184486627578735,0.2895120084285736,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.8965136408805847,0.4767954051494598,0.453803539276123,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.9990000128746032,0.6851552128791809,0.4634318351745605,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.7824815511703491,0.3136366903781891,0.3003449141979217,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.6883735060691833,0.2110035717487335,0.9660274982452391,285.3642883300781,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3647155761719,1.0,0.5730445981025696,1.0,1.0,0.0,1.0,-2.972644567489624,2.972637414932251,7.102385552570922e-06,2.295034170150757,0.9047159552574158,0.9047159552574158,0.0,163.72279357910156,134.0,26013.091796875,-0.0,2328.722412109375,1.0,282.74176025390625,284.4390563964844,290.23944091796875,291.9120178222656,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695321440696716,1.0,0.0,0.0,3.657647371292114,3.657671451568604,8.926824079935614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.3330078125,0.0,1539.8668212890625,1895.4371337890625,0.0,2196.684814453125,0.9068349599838256,1.0,0.0,3.0,1.0,0.0
12071880,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.7864952683448792,0.3184486627578735,0.2895120084285736,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.8965136408805847,0.4767954051494598,0.453803539276123,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.9990000128746032,0.6851552128791809,0.4634318351745605,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.7824815511703491,0.3136366903781891,0.3003449141979217,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.6883735060691833,0.2110035717487335,0.9660274982452391,285.3642883300781,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3647155761719,1.0,0.5730445981025696,1.0,1.0,0.0,1.0,-2.972644567489624,2.972637414932251,7.102385552570922e-06,2.295034170150757,0.9047159552574158,0.9047159552574158,0.0,163.72279357910156,134.0,26013.091796875,-0.0,2328.722412109375,1.0,282.74176025390625,284.4390563964844,290.23944091796875,291.9120178222656,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695321440696716,1.0,0.0,0.0,3.657647371292114,3.657671451568604,8.926824079935614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.3330078125,0.0,1539.8668212890625,1895.4371337890625,0.0,2196.684814453125,0.9068349599838256,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7964992523193359,0.3170676529407501,0.2885124683380127,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.9081298112869264,0.4748954474925995,0.4522802233695984,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9990000128746032,0.689932644367218,0.4451278746128082,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926883697509766,0.3127434253692627,0.2996021211147308,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975579261779785,0.2103663980960846,0.963070809841156,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630572438240051,1.0,1.0,0.0,1.0,-2.940009593963623,2.940002679824829,6.949650924070738e-06,2.2708683013916016,0.9023788571357728,0.9023788571357728,0.0,154.34469604492188,122.0,26400.755859375,-0.0,2226.01318359375,1.0,282.4577331542969,284.1859741210937,290.21905517578125,291.9991455078125,293.1499938964844,293.1499938964844,282.1499938964844,35954.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057551383972168,1.0,0.0,0.0,3.660552263259888,3.660576581954956,8.941009355112328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.96240234375,0.0,1544.5997314453125,1895.4371337890625,0.0,2524.158203125,0.9075852632522584,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7964992523193359,0.3170676529407501,0.2885124683380127,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.9081298112869264,0.4748954474925995,0.4522802233695984,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9990000128746032,0.689932644367218,0.4451278746128082,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926883697509766,0.3127434253692627,0.2996021211147308,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975579261779785,0.2103663980960846,0.963070809841156,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630572438240051,1.0,1.0,0.0,1.0,-2.940009593963623,2.940002679824829,6.949650924070738e-06,2.2708683013916016,0.9023788571357728,0.9023788571357728,0.0,154.34469604492188,122.0,26400.755859375,-0.0,2226.01318359375,1.0,282.4577331542969,284.1859741210937,290.21905517578125,291.9991455078125,293.1499938964844,293.1499938964844,282.1499938964844,35954.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057551383972168,1.0,0.0,0.0,3.660552263259888,3.660576581954956,8.941009355112328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.96240234375,0.0,1544.5997314453125,1895.4371337890625,0.0,2524.158203125,0.9075852632522584,1.0,0.0,3.0,1.0,0.0
