time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055546283721924,0.3141630887985229,0.2858899533748626,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200955629348756,0.4712894856929779,0.4489213526248932,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938024759292603,0.4267663359642029,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022499680519104,0.3105029165744781,0.2974604070186615,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059782147407532,0.2087082117795944,0.9552116394042968,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1299133300781,284.870849609375,1.0,0.5518911480903625,1.0,1.0,0.0,1.0,-2.898736953735352,2.8987300395965576,6.756256425433094e-06,2.239147901535034,0.8958823680877686,0.8958823680877686,0.0,144.90750122070312,125.0,26706.93359375,-0.0,2108.017578125,1.0,282.1581726074219,283.9110412597656,290.1911926269531,291.99298095703125,293.1499938964844,293.1499938964844,282.45001220703125,36283.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124179244041443,1.0,0.0,0.0,3.6511268615722656,3.651150941848755,8.895024166122312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.46337890625,0.0,1536.5477294921875,1895.4371337890625,0.0,2585.4775390625,0.9056921601295472,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055546283721924,0.3141630887985229,0.2858899533748626,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200955629348756,0.4712894856929779,0.4489213526248932,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938024759292603,0.4267663359642029,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022499680519104,0.3105029165744781,0.2974604070186615,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059782147407532,0.2087082117795944,0.9552116394042968,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1299133300781,284.870849609375,1.0,0.5518911480903625,1.0,1.0,0.0,1.0,-2.898736953735352,2.8987300395965576,6.756256425433094e-06,2.239147901535034,0.8958823680877686,0.8958823680877686,0.0,144.90750122070312,125.0,26706.93359375,-0.0,2108.017578125,1.0,282.1581726074219,283.9110412597656,290.1911926269531,291.99298095703125,293.1499938964844,293.1499938964844,282.45001220703125,36283.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124179244041443,1.0,0.0,0.0,3.6511268615722656,3.651150941848755,8.895024166122312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.46337890625,0.0,1536.5477294921875,1895.4371337890625,0.0,2585.4775390625,0.9056921601295472,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103581070899963,0.3125535249710083,0.2838262319564819,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267162680625916,0.4688465297222137,0.4459841251373291,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989966630935669,0.4162244796752929,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072908520698547,0.3089204728603363,0.295490026473999,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102286219596863,0.2074621319770813,0.947776198387146,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449934005737305,1.0,1.0,0.0,1.0,-2.868724822998047,2.868718147277832,6.616602604481159e-06,2.21575140953064,0.8949664831161499,0.8949664831161499,0.0,139.39328002929688,128.0,25749.00390625,-0.0,2030.7435302734373,1.0,282.4421691894531,284.12945556640625,290.1719970703125,291.830078125,293.1499938964844,293.1499938964844,282.75,36224.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672414779663086,1.0,0.0,0.0,3.642007827758789,3.642031669616699,8.850647077451868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.12841796875,0.0,1525.9700927734375,1895.4371337890625,0.0,2176.3818359375,0.9036478996276855,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103581070899963,0.3125535249710083,0.2838262319564819,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267162680625916,0.4688465297222137,0.4459841251373291,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989966630935669,0.4162244796752929,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072908520698547,0.3089204728603363,0.295490026473999,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102286219596863,0.2074621319770813,0.947776198387146,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449934005737305,1.0,1.0,0.0,1.0,-2.868724822998047,2.868718147277832,6.616602604481159e-06,2.21575140953064,0.8949664831161499,0.8949664831161499,0.0,139.39328002929688,128.0,25749.00390625,-0.0,2030.7435302734373,1.0,282.4421691894531,284.12945556640625,290.1719970703125,291.830078125,293.1499938964844,293.1499938964844,282.75,36224.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672414779663086,1.0,0.0,0.0,3.642007827758789,3.642031669616699,8.850647077451868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.12841796875,0.0,1525.9700927734375,1895.4371337890625,0.0,2176.3818359375,0.9036478996276855,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122758269309998,0.3122768998146057,0.2833581566810608,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9292358756065368,0.4681954085826874,0.4451241791248321,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018424868583679,0.4125377237796783,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091793060302734,0.3085344135761261,0.2949303388595581,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118252515792847,0.2071570008993148,0.9456164836883544,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427187085151672,1.0,1.0,0.0,1.0,-2.859422206878662,2.8594157695770264,6.573720838787267e-06,2.2085485458374023,0.8961962461471558,0.8961962461471558,0.0,137.54153442382812,128.0,25023.201171875,-0.0,2006.3927001953125,1.0,282.69854736328125,284.32135009765625,290.1492004394531,291.69549560546875,293.1499938964844,293.1499938964844,282.75,36128.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359073758125305,1.0,0.0,0.0,3.639624357223511,3.6396484375,8.839066936161544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.64501953125,0.0,1522.6165771484375,1895.4371337890625,0.0,1904.82275390625,0.9030965566635132,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8140760064125061,0.3122272789478302,0.2832189500331878,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.9315117597579956,0.467816412448883,0.4446469247341156,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.9990000128746032,0.7047643661499023,0.4095140397548675,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8108918070793152,0.308362603187561,0.2946554720401764,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.7133073210716248,0.2070365697145462,0.944550395011902,285.2744140625,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2756042480469,1.0,0.5411127209663391,1.0,1.0,0.0,1.0,-2.8534297943115234,2.853423357009888,6.546204076585127e-06,2.203923225402832,0.8966928720474243,0.8966928720474243,0.0,136.096435546875,131.0,24896.9921875,-0.0,1989.5565185546875,1.0,282.7416687011719,284.373779296875,290.1625061035156,291.7650451660156,293.1499938964844,293.1499938964844,283.04998779296875,36050.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512900829315186,1.0,0.0,0.0,3.6395201683044434,3.6395440101623535,8.838561029733683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.111328125,0.0,1521.9205322265625,1895.4371337890625,0.0,2036.6224365234373,0.9029808044433594,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163686990737915,0.3124116957187652,0.2832415997982025,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342459440231324,0.4674487113952636,0.444119781255722,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.710413932800293,0.4059525430202484,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130400776863098,0.3083522319793701,0.2944817543029785,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152497172355652,0.2071050256490707,0.9441176056861876,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.539476215839386,1.0,1.0,0.0,1.0,-2.847806215286255,2.847799777984619,6.520573151647113e-06,2.19964599609375,0.90085631608963,0.90085631608963,0.0,134.46368408203125,134.0,24123.4375,-0.0,1972.47412109375,1.0,283.04168701171875,284.6204833984375,290.1454467773437,291.7012634277344,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380129098892212,1.0,0.0,0.0,3.6452059745788574,3.645229816436768,8.866198299983807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.3916015625,0.0,1526.5794677734375,1895.4371337890625,0.0,1922.6759033203125,0.9041039943695068,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163686990737915,0.3124116957187652,0.2832415997982025,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342459440231324,0.4674487113952636,0.444119781255722,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.710413932800293,0.4059525430202484,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130400776863098,0.3083522319793701,0.2944817543029785,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152497172355652,0.2071050256490707,0.9441176056861876,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.539476215839386,1.0,1.0,0.0,1.0,-2.847806215286255,2.847799777984619,6.520573151647113e-06,2.19964599609375,0.90085631608963,0.90085631608963,0.0,134.46368408203125,134.0,24123.4375,-0.0,1972.47412109375,1.0,283.04168701171875,284.6204833984375,290.1454467773437,291.7012634277344,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380129098892212,1.0,0.0,0.0,3.6452059745788574,3.645229816436768,8.866198299983807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.3916015625,0.0,1526.5794677734375,1895.4371337890625,0.0,1922.6759033203125,0.9041039943695068,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149916529655457,0.3109347522258758,0.2824641168117523,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322739839553832,0.4654677212238312,0.4428378641605377,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128803133964539,0.4069907367229461,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8118192553520203,0.3072629570960998,0.2938682436943054,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.7142738103866577,0.2064381092786789,0.9425901174545288,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.539214551448822,1.0,1.0,0.0,1.0,-2.844010591506958,2.8440041542053223,6.503702479676576e-06,2.196939945220948,0.8979907035827637,0.8979907035827637,0.0,134.7450714111328,137.0,24675.61328125,-0.0,1967.6822509765625,1.0,282.7578430175781,284.3792419433594,290.1253356933594,291.79833984375,293.1499938964844,293.1499938964844,283.04998779296875,36026.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793983221054077,1.0,0.0,0.0,3.645437240600586,3.645461082458496,8.867323231243063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.283203125,0.0,1528.296630859375,1895.4371337890625,0.0,2284.73974609375,0.9042544960975648,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149916529655457,0.3109347522258758,0.2824641168117523,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322739839553832,0.4654677212238312,0.4428378641605377,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128803133964539,0.4069907367229461,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8118192553520203,0.3072629570960998,0.2938682436943054,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.7142738103866577,0.2064381092786789,0.9425901174545288,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.539214551448822,1.0,1.0,0.0,1.0,-2.844010591506958,2.8440041542053223,6.503702479676576e-06,2.196939945220948,0.8979907035827637,0.8979907035827637,0.0,134.7450714111328,137.0,24675.61328125,-0.0,1967.6822509765625,1.0,282.7578430175781,284.3792419433594,290.1253356933594,291.79833984375,293.1499938964844,293.1499938964844,283.04998779296875,36026.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793983221054077,1.0,0.0,0.0,3.645437240600586,3.645461082458496,8.867323231243063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.283203125,0.0,1528.296630859375,1895.4371337890625,0.0,2284.73974609375,0.9042544960975648,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124927878379822,0.3101134300231933,0.2815358340740204,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289422631263732,0.4642814397811889,0.4415387809276581,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.9990000128746032,0.7137264609336853,0.4095468521118164,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094576001167297,0.306546002626419,0.2930966019630432,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121666669845581,0.2059168964624405,0.9401021003723145,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.44805908203125,1.0,0.5393500924110413,1.0,1.0,0.0,1.0,-2.840485095977783,2.8404784202575684,6.487722657766426e-06,2.19427752494812,0.8998811841011047,0.8998811841011047,0.0,135.6380157470703,137.0,23986.21875,-0.0,1966.304931640625,1.0,283.01611328125,284.5749206542969,290.085693359375,291.5982666015625,293.1499938964844,293.1499938964844,283.04998779296875,35942.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273450493812561,1.0,0.0,0.0,3.646310567855835,3.646334648132324,8.871572845237097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.240234375,0.0,1528.6405029296875,1895.4371337890625,0.0,1832.872314453125,0.9044477939605712,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.811265766620636,0.309825599193573,0.2812333703041076,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272010922431946,0.4637539684772491,0.4409923553466797,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144532203674316,0.4110138416290283,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082129955291748,0.3062494397163391,0.2927867770195007,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110313773155212,0.2056872695684433,0.9390175342559814,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.539601743221283,1.0,1.0,0.0,1.0,-2.839549779891968,2.839543342590332,6.483536253654165e-06,2.193593263626098,0.9005705118179321,0.9005705118179321,0.0,136.19461059570312,140.0,23922.31640625,-0.0,1967.4888916015625,1.0,283.0421447753906,284.6065368652344,290.09716796875,291.6426086425781,293.1499938964844,293.1499938964844,282.75,35901.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362229824066162,1.0,0.0,0.0,3.6483209133148193,3.6483449935913086,8.881357871359796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.09912109375,0.0,1530.5625,1895.4371337890625,0.0,1907.4945068359373,0.904841423034668,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8063656687736511,0.3077556490898132,0.2798774540424347,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207779765129088,0.4610982537269592,0.4390232563018799,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139101624488831,0.4165578782558441,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034541010856628,0.3045896887779236,0.2916197776794433,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066625356674194,0.2044314295053482,0.934935450553894,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404848456382751,1.0,1.0,0.0,1.0,-2.83591365814209,2.835907220840454,6.467437287938083e-06,2.1910088062286377,0.8962889909744263,0.8962889909744263,0.0,138.3172607421875,143.0,24465.798828125,-0.0,1971.8736572265625,1.0,282.7578430175781,284.3658752441406,290.0843505859375,291.74334716796875,293.1499938964844,293.1499938964844,283.04998779296875,36138.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765519022941589,1.0,0.0,0.0,3.644428014755249,3.6444520950317374,8.862414233590243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.8232421875,0.0,1528.0155029296875,1895.4371337890625,0.0,2259.23779296875,0.9041021466255188,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8063656687736511,0.3077556490898132,0.2798774540424347,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207779765129088,0.4610982537269592,0.4390232563018799,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139101624488831,0.4165578782558441,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034541010856628,0.3045896887779236,0.2916197776794433,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066625356674194,0.2044314295053482,0.934935450553894,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404848456382751,1.0,1.0,0.0,1.0,-2.83591365814209,2.835907220840454,6.467437287938083e-06,2.1910088062286377,0.8962889909744263,0.8962889909744263,0.0,138.3172607421875,143.0,24465.798828125,-0.0,1971.8736572265625,1.0,282.7578430175781,284.3658752441406,290.0843505859375,291.74334716796875,293.1499938964844,293.1499938964844,283.04998779296875,36138.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765519022941589,1.0,0.0,0.0,3.644428014755249,3.6444520950317374,8.862414233590243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.8232421875,0.0,1528.0155029296875,1895.4371337890625,0.0,2259.23779296875,0.9041021466255188,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.803010880947113,0.3068165779113769,0.2788876891136169,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166339635849,0.4598286151885986,0.4376867115497589,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.713367760181427,0.4201806485652923,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002736568450928,0.3037595450878143,0.2907696962356567,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036805152893066,0.2037467360496521,0.9318106770515442,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409412980079651,1.0,1.0,0.0,1.0,-2.832692623138428,2.832686185836792,6.452873549278593e-06,2.188574314117432,0.8971574902534485,0.8971574902534485,0.0,139.6843719482422,143.0,23798.46875,-0.0,1973.272216796875,1.0,283.00115966796875,284.54315185546875,290.04278564453125,291.5364074707031,293.1499938964844,293.1499938964844,283.04998779296875,36091.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250421643257141,1.0,0.0,0.0,3.642298698425293,3.6423227787017822,8.852061341713124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.43310546875,0.0,1525.298828125,1895.4371337890625,0.0,1813.7049560546875,0.9036582112312316,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.8005232214927673,0.3062956035137176,0.2783350050449371,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.913464367389679,0.4589837491512298,0.4367972910404205,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.9990000128746032,0.7132566571235657,0.4231632649898529,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.7978087067604065,0.3032262325286865,0.2902117073535919,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.7013185024261475,0.2032651007175445,0.9295390248298644,285.4548034667969,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45611572265625,1.0,0.5415001511573792,1.0,1.0,0.0,1.0,-2.831140279769897,2.8311338424682617,6.445889539463678e-06,2.1874141693115234,0.8974226713180542,0.8974226713180542,0.0,140.86070251464844,146.0,23701.984375,-0.0,1976.4439697265625,1.0,283.04205322265625,284.5944519042969,290.0569152832031,291.5888366699219,293.1499938964844,293.1499938964844,283.1499938964844,36036.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332672476768494,1.0,0.0,0.0,3.642277717590332,3.642301559448242,8.851959023559175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.2099609375,0.0,1524.8692626953125,1895.4371337890625,0.0,1882.5245361328125,0.9015815258026124,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960272431373596,0.3052752017974853,0.2775129973888397,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907807469367981,0.4573725461959839,0.4353639185428619,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129334807395935,0.4288974702358246,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933383584022522,0.3022530674934387,0.2893681228160858,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970254778862,0.2023890763521194,0.9259624481201172,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428624749183655,1.0,1.0,0.0,1.0,-2.830007791519165,2.8300013542175293,6.441037839977071e-06,2.1866772174835205,0.8980600237846375,0.8980600237846375,0.0,143.21942138671875,149.0,23366.439453125,-0.0,1985.9959716796875,1.0,283.1470642089844,284.6871337890625,290.0443725585937,291.580810546875,293.1499938964844,293.1499938964844,283.1499938964844,35615.12109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373153567314148,1.0,0.0,0.0,3.623682737350464,3.623706340789795,8.761805929680122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.45703125,0.0,1501.2269287109375,1895.4371337890625,0.0,1916.75439453125,0.8957662582397461,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960272431373596,0.3052752017974853,0.2775129973888397,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907807469367981,0.4573725461959839,0.4353639185428619,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129334807395935,0.4288974702358246,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933383584022522,0.3022530674934387,0.2893681228160858,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970254778862,0.2023890763521194,0.9259624481201172,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428624749183655,1.0,1.0,0.0,1.0,-2.830007791519165,2.8300013542175293,6.441037839977071e-06,2.1866772174835205,0.8980600237846375,0.8980600237846375,0.0,143.21942138671875,149.0,23366.439453125,-0.0,1985.9959716796875,1.0,283.1470642089844,284.6871337890625,290.0443725585937,291.580810546875,293.1499938964844,293.1499938964844,283.1499938964844,35615.12109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373153567314148,1.0,0.0,0.0,3.623682737350464,3.623706340789795,8.761805929680122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.45703125,0.0,1501.2269287109375,1895.4371337890625,0.0,1916.75439453125,0.8957662582397461,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909613847732544,0.3038809597492218,0.276471346616745,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018830060958862,0.4554095268249511,0.4337368309497833,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117373943328857,0.4353093206882477,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884190082550049,0.301048994064331,0.2884180545806885,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923292279243469,0.2013568431138992,0.9221157431602478,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443925857543945,1.0,1.0,0.0,1.0,-2.8287429809570312,2.8287365436553955,6.435638169932645e-06,2.1858620643615723,0.8974704742431641,0.8974704742431641,0.0,145.89549255371094,152.0,23235.205078125,-0.0,1996.854248046875,1.0,283.1499328613281,284.6979064941406,290.0215148925781,291.56573486328125,293.1499938964844,293.1499938964844,283.1499938964844,34939.3046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417219281196594,1.0,0.0,0.0,3.5870580673217773,3.58708119392395,8.585589057474863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.58740234375,0.0,1456.4639892578125,1895.4371337890625,0.0,1954.2730712890625,0.8865418434143066,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909613847732544,0.3038809597492218,0.276471346616745,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018830060958862,0.4554095268249511,0.4337368309497833,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117373943328857,0.4353093206882477,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884190082550049,0.301048994064331,0.2884180545806885,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923292279243469,0.2013568431138992,0.9221157431602478,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443925857543945,1.0,1.0,0.0,1.0,-2.8287429809570312,2.8287365436553955,6.435638169932645e-06,2.1858620643615723,0.8974704742431641,0.8974704742431641,0.0,145.89549255371094,152.0,23235.205078125,-0.0,1996.854248046875,1.0,283.1499328613281,284.6979064941406,290.0215148925781,291.56573486328125,293.1499938964844,293.1499938964844,283.1499938964844,34939.3046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417219281196594,1.0,0.0,0.0,3.5870580673217773,3.58708119392395,8.585589057474863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.58740234375,0.0,1456.4639892578125,1895.4371337890625,0.0,1954.2730712890625,0.8865418434143066,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852771878242493,0.3021998703479767,0.2751332223415375,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.895488440990448,0.453133225440979,0.4317811727523803,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095418572425842,0.4424130916595459,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829483151435852,0.2995994687080383,0.2872236669063568,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870811581611633,0.2001212984323501,0.9173638820648192,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459309220314026,1.0,1.0,0.0,1.0,-2.826176881790161,2.8261704444885254,6.424294042517431e-06,2.184027671813965,0.896210253238678,0.896210253238678,0.0,148.86216735839844,155.0,23085.98828125,-0.0,2006.9862060546875,1.0,283.1499938964844,284.708251953125,289.9981994628906,291.5335388183594,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396685481071472,1.0,0.0,0.0,3.5402095317840576,3.5402321815490723,8.362791277249926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.98876953125,0.0,1400.8443603515625,1895.4371337890625,0.0,1936.757080078125,0.8749157190322876,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852771878242493,0.3021998703479767,0.2751332223415375,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.895488440990448,0.453133225440979,0.4317811727523803,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095418572425842,0.4424130916595459,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829483151435852,0.2995994687080383,0.2872236669063568,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870811581611633,0.2001212984323501,0.9173638820648192,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459309220314026,1.0,1.0,0.0,1.0,-2.826176881790161,2.8261704444885254,6.424294042517431e-06,2.184027671813965,0.896210253238678,0.896210253238678,0.0,148.86216735839844,155.0,23085.98828125,-0.0,2006.9862060546875,1.0,283.1499938964844,284.708251953125,289.9981994628906,291.5335388183594,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396685481071472,1.0,0.0,0.0,3.5402095317840576,3.5402321815490723,8.362791277249926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.98876953125,0.0,1400.8443603515625,1895.4371337890625,0.0,1936.757080078125,0.8749157190322876,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794247269630432,0.3003841936588287,0.2736561000347137,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889164328575134,0.4506943821907043,0.4296521246433258,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064957618713379,0.4497820138931274,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773101329803467,0.298006922006607,0.2858811020851135,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816196441650391,0.1987525075674057,0.9119733572006226,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474182367324829,1.0,1.0,0.0,1.0,-2.82260799407959,2.822601556777954,6.4083715187734924e-06,2.181402921676636,0.8943008780479431,0.8943008780479431,0.0,151.95689392089844,143.0,22919.64453125,-0.0,2016.081787109375,1.0,283.1499938964844,284.7209167480469,289.9764099121094,291.5015563964844,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371811866760254,1.0,0.0,0.0,3.4861326217651367,3.486154556274414,8.109257692012761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.9267578125,0.0,1338.6807861328125,1895.4371337890625,0.0,1915.6158447265625,0.8615962862968445,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794247269630432,0.3003841936588287,0.2736561000347137,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889164328575134,0.4506943821907043,0.4296521246433258,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064957618713379,0.4497820138931274,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773101329803467,0.298006922006607,0.2858811020851135,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816196441650391,0.1987525075674057,0.9119733572006226,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474182367324829,1.0,1.0,0.0,1.0,-2.82260799407959,2.822601556777954,6.4083715187734924e-06,2.181402921676636,0.8943008780479431,0.8943008780479431,0.0,151.95689392089844,143.0,22919.64453125,-0.0,2016.081787109375,1.0,283.1499938964844,284.7209167480469,289.9764099121094,291.5015563964844,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371811866760254,1.0,0.0,0.0,3.4861326217651367,3.486154556274414,8.109257692012761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.9267578125,0.0,1338.6807861328125,1895.4371337890625,0.0,1915.6158447265625,0.8615962862968445,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.778616189956665,0.2994346916675567,0.2728196084499359,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880859613418579,0.4494235813617706,0.4284761250019073,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.704904317855835,0.449776142835617,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765936851501465,0.2971623837947845,0.2851022481918335,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807730197906494,0.1980227530002594,0.9087788462638856,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460224747657776,1.0,1.0,0.0,1.0,-2.8154211044311523,2.8154146671295166,6.376261808327399e-06,2.1760687828063965,0.8930968642234802,0.8930968642234802,0.0,151.69586181640625,143.0,22792.380859375,-0.0,2003.1416015625,1.0,283.1499938964844,284.7289123535156,289.9653015136719,291.48394775390625,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356253862380981,1.0,0.0,0.0,3.449253797531128,3.449275493621826,7.938594990264392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.76123046875,0.0,1297.302734375,1895.4371337890625,0.0,1902.436279296875,0.8553500175476074,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.779131293296814,0.2984685599803924,0.2719262540340423,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887908458709717,0.4481259882450104,0.427232414484024,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037744522094727,0.4474333822727203,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.777187168598175,0.2962919473648071,0.2842558920383453,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811037063598633,0.1972742527723312,0.9052810072898864,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.543671190738678,1.0,1.0,0.0,1.0,-2.804821252822876,2.80481505393982,6.328561084956164e-06,2.167977094650269,0.8916205763816833,0.8916205763816833,0.0,150.27487182617188,131.0,22655.9609375,-0.0,1979.2154541015625,1.0,283.1499938964844,284.7303771972656,289.9541320800781,291.4657592773437,293.1499938964844,293.1499938964844,283.1499938964844,32316.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338586449623108,1.0,0.0,0.0,3.426351547241211,3.426372766494751,7.83352334110532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.43408203125,0.0,1272.4219970703125,1895.4371337890625,0.0,1887.5106201171875,0.8469516634941101,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826096415519714,0.2966560125350952,0.2701697647571563,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930118680000305,0.4456672668457031,0.4247921407222748,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031323313713074,0.4387757480144501,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807729840278625,0.2946172654628753,0.2825503647327423,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839590668678284,0.1958543509244918,0.8982639908790588,285.5445861816406,285.7779846191406,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372326970100403,1.0,1.0,0.0,1.0,-2.7788965702056885,2.778890371322632,6.2124072428559884e-06,2.1480746269226074,0.8883252739906311,0.8883252739906311,0.0,145.5596160888672,131.0,22338.3671875,-0.0,1915.5029296875,1.0,283.1499938964844,284.7368469238281,289.9327392578125,291.42657470703125,293.1499938964844,293.1499938964844,283.1499938964844,31413.892578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290726900100708,1.0,0.0,0.0,3.364686965942383,3.364707469940185,7.554098715445434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.3837890625,0.0,1206.675048828125,1895.4371337890625,0.0,1847.303955078125,0.8348912596702576,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829836010932922,0.2965218126773834,0.2700371444225311,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934579491615295,0.4454839825630188,0.4246076047420501,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031666040420532,0.4379476904869079,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811524868011475,0.2944909036159515,0.2824191153049469,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842737197875977,0.1957486420869827,0.8977276682853699,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366685390472412,1.0,1.0,0.0,1.0,-2.776718854904175,2.776712656021118,6.202690201462247e-06,2.1463990211486816,0.8880431056022644,0.8880431056022644,0.0,145.1238250732422,134.0,22314.59375,-0.0,1910.01123046875,1.0,283.1499938964844,284.7367248535156,289.9311828613281,291.4236755371094,293.1499938964844,293.1499938964844,283.1499938964844,31375.572265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728706955909729,1.0,0.0,0.0,3.3614754676818848,3.3614959716796875,7.539684929724899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.853515625,0.0,1203.3720703125,1895.4371337890625,0.0,1844.2452392578125,0.8311391472816467,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838267683982849,0.2945985198020935,0.268244594335556,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946143984794617,0.4428342580795288,0.4220497608184814,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036772966384888,0.433673083782196,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820658683776855,0.2926482856273651,0.2806216180324554,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847135424613953,0.1942279189825058,0.8905707597732544,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326370000839233,1.0,1.0,0.0,1.0,-2.755577564239502,2.7555713653564453,6.108351044531446e-06,2.12994122505188,0.8836286067962646,0.8836286067962646,0.0,142.51539611816406,137.0,22004.814453125,-0.0,1864.740234375,1.0,283.1499938964844,284.7472839355469,289.9084777832031,291.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,30422.794921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230664491653442,1.0,0.0,0.0,3.2918083667755127,3.291828155517578,7.230401593005809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.51318359375,0.0,1132.34716796875,1895.4371337890625,0.0,1797.3253173828125,0.8142306804656982,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838267683982849,0.2945985198020935,0.268244594335556,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946143984794617,0.4428342580795288,0.4220497608184814,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036772966384888,0.433673083782196,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820658683776855,0.2926482856273651,0.2806216180324554,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847135424613953,0.1942279189825058,0.8905707597732544,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326370000839233,1.0,1.0,0.0,1.0,-2.755577564239502,2.7555713653564453,6.108351044531446e-06,2.12994122505188,0.8836286067962646,0.8836286067962646,0.0,142.51539611816406,137.0,22004.814453125,-0.0,1864.740234375,1.0,283.1499938964844,284.7472839355469,289.9084777832031,291.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,30422.794921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230664491653442,1.0,0.0,0.0,3.2918083667755127,3.291828155517578,7.230401593005809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.51318359375,0.0,1132.34716796875,1895.4371337890625,0.0,1797.3253173828125,0.8142306804656982,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829273343086243,0.2932862341403961,0.2670661807060241,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936924338340759,0.441023051738739,0.4203454554080963,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035554647445679,0.4332204461097717,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811967134475708,0.291369080543518,0.2794170379638672,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836817860603333,0.1931848675012588,0.8858819007873535,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309129953384399,1.0,1.0,0.0,1.0,-2.744483709335327,2.7444775104522705,6.0592674344661646e-06,2.1213669776916504,0.8802086114883423,0.8802086114883423,0.0,141.91783142089844,137.0,21805.607421875,-0.0,1844.835693359375,1.0,283.1499938964844,284.759521484375,289.8930358886719,291.35321044921875,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195917367935181,1.0,0.0,0.0,3.2363502979278564,3.236369371414185,6.988827863096958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.587890625,0.0,1077.7950439453125,1895.4371337890625,0.0,1768.66357421875,0.8036608099937439,1.0,0.0,3.0,1.0,0.0
