time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822092771530151,0.2926619350910187,0.2665168344974518,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929179310798645,0.4401634633541107,0.4195482134819031,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033158540725708,0.4334919154644012,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804904580116272,0.2907584607601166,0.2788518071174621,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829290986061096,0.1926885992288589,0.883698046207428,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303230881690979,1.0,1.0,0.0,1.0,-2.73988676071167,2.7398808002471924,6.038994342816295e-06,2.117817640304565,0.8784427046775818,0.8784427046775818,0.0,141.86582946777344,140.0,21723.84765625,-0.0,1837.54248046875,1.0,283.1499938964844,284.76287841796875,289.8858337402344,291.3410949707031,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182270288467407,1.0,0.0,0.0,3.217787504196167,3.217806577682495,6.908886120982061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.84521484375,0.0,1060.24072265625,1895.4371337890625,0.0,1757.45849609375,0.7963249683380127,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790197730064392,0.290687620639801,0.2648000121116638,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894082307815552,0.4374523162841797,0.4170551002025604,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.701795220375061,0.4358908534049988,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773380279541016,0.2888228893280029,0.2770811021327972,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797193288803101,0.1911162883043289,0.8768917322158813,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291752815246582,1.0,1.0,0.0,1.0,-2.727400302886963,2.7273943424224854,5.984115432511317e-06,2.1081838607788086,0.8724771738052368,0.8724771738052368,0.0,142.4352569580078,143.0,21454.271484375,-0.0,1821.141357421875,1.0,283.1499938964844,284.7822570800781,289.862548828125,291.30145263671875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136908769607544,1.0,0.0,0.0,3.139585256576538,3.13960337638855,6.577151907549705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.668212890625,0.0,987.682861328125,1895.4371337890625,0.0,1720.4287109375,0.7774655222892761,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790197730064392,0.290687620639801,0.2648000121116638,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894082307815552,0.4374523162841797,0.4170551002025604,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.701795220375061,0.4358908534049988,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773380279541016,0.2888228893280029,0.2770811021327972,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797193288803101,0.1911162883043289,0.8768917322158813,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291752815246582,1.0,1.0,0.0,1.0,-2.727400302886963,2.7273943424224854,5.984115432511317e-06,2.1081838607788086,0.8724771738052368,0.8724771738052368,0.0,142.4352569580078,143.0,21454.271484375,-0.0,1821.141357421875,1.0,283.1499938964844,284.7822570800781,289.862548828125,291.30145263671875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136908769607544,1.0,0.0,0.0,3.139585256576538,3.13960337638855,6.577151907549705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.668212890625,0.0,987.682861328125,1895.4371337890625,0.0,1720.4287109375,0.7774655222892761,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770126461982727,0.2896839380264282,0.2639365494251251,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871779441833496,0.4360789954662323,0.4158021807670593,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005559206008911,0.4377778470516205,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753520011901855,0.2878391444683075,0.2761907875537872,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777437925338745,0.1903226226568222,0.8734930753707886,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289099216461182,1.0,1.0,0.0,1.0,-2.7219696044921875,2.72196364402771,5.960328962828498e-06,2.1039960384368896,0.8692276477813721,0.8692276477813721,0.0,143.04705810546875,143.0,21311.1484375,-0.0,1815.7357177734373,1.0,283.1499938964844,284.79620361328125,289.8505249023437,291.2806701660156,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112711668014526,1.0,0.0,0.0,3.091224908828736,3.091242551803589,6.37609161913133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.35595703125,0.0,944.3021240234376,1895.4371337890625,0.0,1700.8131103515625,0.7685825228691101,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.774814784526825,0.2886675596237182,0.2630709409713745,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847255706787109,0.4346918761730194,0.4145460724830627,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989906430244446,0.4400014579296112,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731767296791077,0.2868448495864868,0.2752985060214996,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756018996238708,0.1895255744457245,0.870116114616394,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.528801679611206,1.0,1.0,0.0,1.0,-2.716960906982422,2.7169549465179443,5.93843560636742e-06,2.10013484954834,0.8657253980636597,0.8657253980636597,0.0,143.8230743408203,146.0,21187.595703125,-0.0,1811.74560546875,1.0,283.1499938964844,284.8051147460937,289.83868408203125,291.2615051269531,293.1499938964844,293.1499938964844,283.1499938964844,27524.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092227935791016,1.0,0.0,0.0,3.057297468185425,3.057314872741699,6.236899707801058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.561767578125,0.0,915.207275390625,1895.4371337890625,0.0,1684.283935546875,0.7576780319213867,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699950933456421,0.286600649356842,0.2613187730312347,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.879327118396759,0.4318791031837463,0.412008136510849,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950066685676575,0.4452292621135711,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684119343757629,0.2848284244537353,0.2734986245632171,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709452867507935,0.1879098564386367,0.8633463382720947,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289364457130432,1.0,1.0,0.0,1.0,-2.7077884674072266,2.707782506942749,5.898446033825167e-06,2.0930631160736084,0.8581842184066772,0.8581842184066772,0.0,145.76124572753906,134.0,20917.673828125,-0.0,1806.8514404296875,1.0,283.1499938964844,284.831298828125,289.8142395019531,291.22088623046875,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047001719474792,1.0,0.0,0.0,2.9708855152130127,2.9709019660949707,5.889319822927064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.222412109375,0.0,843.21240234375,1895.4371337890625,0.0,1648.041748046875,0.7369567155838013,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699950933456421,0.286600649356842,0.2613187730312347,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.879327118396759,0.4318791031837463,0.412008136510849,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950066685676575,0.4452292621135711,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684119343757629,0.2848284244537353,0.2734986245632171,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709452867507935,0.1879098564386367,0.8633463382720947,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289364457130432,1.0,1.0,0.0,1.0,-2.7077884674072266,2.707782506942749,5.898446033825167e-06,2.0930631160736084,0.8581842184066772,0.8581842184066772,0.0,145.76124572753906,134.0,20917.673828125,-0.0,1806.8514404296875,1.0,283.1499938964844,284.831298828125,289.8142395019531,291.22088623046875,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047001719474792,1.0,0.0,0.0,2.9708855152130127,2.9709019660949707,5.889319822927064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.222412109375,0.0,843.21240234375,1895.4371337890625,0.0,1648.041748046875,0.7369567155838013,1.0,0.0,3.0,1.0,0.0
12074340,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.76964271068573,0.2851922512054443,0.2600433826446533,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790667057037354,0.4299649894237518,0.4101987779140472,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922726631164551,0.4436603784561157,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680855393409729,0.2834544479846954,0.2721893787384033,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703956127166748,0.1867958903312683,0.8582977056503296,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261778831481934,1.0,1.0,0.0,1.0,-2.694570302963257,2.6945645809173584,5.841370693815406e-06,2.083022356033325,0.8527131676673889,0.8527131676673889,0.0,144.6116180419922,134.0,20685.03515625,-0.0,1781.708740234375,1.0,283.1499938964844,284.8501892089844,289.79736328125,291.1915588378906,293.1499938964844,293.1499938964844,283.1499938964844,25808.248046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012348175048828,1.0,0.0,0.0,2.905373334884644,2.9053890705108643,5.632448960568581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.933349609375,0.0,791.1016235351562,1895.4371337890625,0.0,1620.51171875,0.7241054177284241,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702555656433105,0.2844730913639068,0.2593687176704407,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798584342002869,0.428986132144928,0.4092485010623932,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912135481834412,0.4414624273777008,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687053084373474,0.2827494740486145,0.2714937329292297,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708170175552368,0.1862223297357559,0.8555759787559509,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241901874542236,1.0,1.0,0.0,1.0,-2.685872793197632,2.6858670711517334,5.803783096780535e-06,2.07632827758789,0.8497323393821716,0.8497323393821716,0.0,143.34866333007812,122.0,20563.8515625,-0.0,1762.966796875,1.0,283.1499938964844,284.8553466796875,289.78875732421875,291.17645263671875,293.1499938964844,293.1499938964844,283.1499938964844,25590.306640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699378490447998,1.0,0.0,0.0,2.8802456855773926,2.880261182785034,5.535442824111669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.2099609375,0.0,772.0900268554688,1895.4371337890625,0.0,1605.851806640625,0.7152868509292603,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744117379188538,0.2823433578014374,0.2572955191135406,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849232196807861,0.4260609745979309,0.4063343107700348,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896501183509827,0.4310037195682525,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728491425514221,0.2806281447410583,0.2693306505680084,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741296052932739,0.1845065802335739,0.8470756411552429,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164003372192383,1.0,1.0,0.0,1.0,-2.65450406074524,2.654498338699341,5.669096481142333e-06,2.052120923995972,0.8402146100997925,0.8402146100997925,0.0,137.7659912109375,125.0,20137.794921875,-0.0,1691.6182861328125,1.0,283.1499938964844,284.8772277832031,289.76153564453125,291.1254272460937,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925771236419678,1.0,0.0,0.0,2.784898281097412,2.7849128246307373,5.175019737180264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.298583984375,0.0,701.9877319335938,1895.4371337890625,0.0,1552.6724853515625,0.6925749182701111,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744117379188538,0.2823433578014374,0.2572955191135406,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849232196807861,0.4260609745979309,0.4063343107700348,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896501183509827,0.4310037195682525,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728491425514221,0.2806281447410583,0.2693306505680084,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741296052932739,0.1845065802335739,0.8470756411552429,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164003372192383,1.0,1.0,0.0,1.0,-2.65450406074524,2.654498338699341,5.669096481142333e-06,2.052120923995972,0.8402146100997925,0.8402146100997925,0.0,137.7659912109375,125.0,20137.794921875,-0.0,1691.6182861328125,1.0,283.1499938964844,284.8772277832031,289.76153564453125,291.1254272460937,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925771236419678,1.0,0.0,0.0,2.784898281097412,2.7849128246307373,5.175019737180264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.298583984375,0.0,701.9877319335938,1895.4371337890625,0.0,1552.6724853515625,0.6925749182701111,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.775506854057312,0.2802644670009613,0.2553457617759704,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863819241523743,0.4231533110141754,0.4035148322582245,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894060373306274,0.4259567856788635,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738964557647705,0.2785025537014007,0.2672456800937652,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746839284896851,0.1828248053789138,0.8391079306602478,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117449760437012,1.0,1.0,0.0,1.0,-2.630614757537842,2.6306092739105225,5.567113475990482e-06,2.033455610275269,0.8296526074409485,0.8296526074409485,0.0,134.7987823486328,128.0,19734.9140625,-0.0,1644.0596923828125,1.0,283.1499938964844,284.9050598144531,289.7323303222656,291.0714111328125,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852279901504517,1.0,0.0,0.0,2.684531211853028,2.6845450401306152,4.808728704119858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.5869140625,0.0,633.1719970703125,1895.4371337890625,0.0,1496.18212890625,0.6687569618225098,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.775506854057312,0.2802644670009613,0.2553457617759704,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863819241523743,0.4231533110141754,0.4035148322582245,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894060373306274,0.4259567856788635,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738964557647705,0.2785025537014007,0.2672456800937652,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746839284896851,0.1828248053789138,0.8391079306602478,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117449760437012,1.0,1.0,0.0,1.0,-2.630614757537842,2.6306092739105225,5.567113475990482e-06,2.033455610275269,0.8296526074409485,0.8296526074409485,0.0,134.7987823486328,128.0,19734.9140625,-0.0,1644.0596923828125,1.0,283.1499938964844,284.9050598144531,289.7323303222656,291.0714111328125,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852279901504517,1.0,0.0,0.0,2.684531211853028,2.6845450401306152,4.808728704119858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.5869140625,0.0,633.1719970703125,1895.4371337890625,0.0,1496.18212890625,0.6687569618225098,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750284671783447,0.2792342603206634,0.2544088661670685,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859105706214905,0.4217085242271423,0.4021414220333099,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890444159507751,0.4251675009727478,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733842730522156,0.2774355411529541,0.2662285566329956,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740406155586243,0.1819872707128524,0.835293173789978,285.61285400390625,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101551413536072,1.0,1.0,0.0,1.0,-2.621081829071045,2.6210763454437256,5.526753739104606e-06,2.026045560836792,0.824039101600647,0.824039101600647,0.0,134.13514709472656,128.0,19530.5703125,-0.0,1627.6173095703125,1.0,283.1499938964844,284.9254455566406,289.7168273925781,291.0434875488281,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815810799598694,1.0,0.0,0.0,2.6247689723968506,2.624782085418701,4.59701084309927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.683349609375,0.0,594.1451416015625,1895.4371337890625,0.0,1468.537353515625,0.6573173999786377,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740620374679565,0.2782044112682342,0.2534902691841125,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848697543144226,0.4202657341957092,0.4007886350154876,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884140372276306,0.4251965284347534,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723796963691711,0.276364803314209,0.2652239203453064,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729567646980286,0.181147962808609,0.8315466046333313,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089542865753174,1.0,1.0,0.0,1.0,-2.61267638206482,2.6126708984375,5.4912934501771815e-06,2.0195140838623047,0.8181149363517761,0.8181149363517761,0.0,133.85350036621094,131.0,19352.0859375,-0.0,1614.5572509765625,1.0,283.1499938964844,284.9406433105469,289.7012023925781,291.017333984375,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784722208976746,1.0,0.0,0.0,2.579174280166626,2.5791869163513184,4.438688847585581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.62109375,0.0,566.1376953125,1895.4371337890625,0.0,1445.1787109375,0.6438412070274353,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709892392158508,0.276141345500946,0.2516779005527496,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814594745635986,0.4173775613307953,0.3981111645698547,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862697005271912,0.4271614849567413,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692305445671082,0.27421435713768,0.2632343173027038,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697636246681213,0.1794603615999221,0.8241599798202515,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074467062950134,1.0,1.0,0.0,1.0,-2.5983731746673584,2.598367691040039,5.431224963103887e-06,2.00840425491333,0.8056091666221619,0.8056091666221619,0.0,134.1767120361328,134.0,18971.740234375,-0.0,1596.0521240234375,1.0,283.1499938964844,284.9832458496094,289.6677551269531,290.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718002557754517,1.0,0.0,0.0,2.4688003063201904,2.468812227249145,4.066916972078616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.311767578125,0.0,501.3538208007813,1895.4371337890625,0.0,1395.7120361328125,0.6178277134895325,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709892392158508,0.276141345500946,0.2516779005527496,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814594745635986,0.4173775613307953,0.3981111645698547,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862697005271912,0.4271614849567413,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692305445671082,0.27421435713768,0.2632343173027038,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697636246681213,0.1794603615999221,0.8241599798202515,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074467062950134,1.0,1.0,0.0,1.0,-2.5983731746673584,2.598367691040039,5.431224963103887e-06,2.00840425491333,0.8056091666221619,0.8056091666221619,0.0,134.1767120361328,134.0,18971.740234375,-0.0,1596.0521240234375,1.0,283.1499938964844,284.9832458496094,289.6677551269531,290.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718002557754517,1.0,0.0,0.0,2.4688003063201904,2.468812227249145,4.066916972078616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.311767578125,0.0,501.3538208007813,1895.4371337890625,0.0,1395.7120361328125,0.6178277134895325,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668607831001282,0.2740713953971863,0.2498881220817566,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768096566200256,0.414484441280365,0.3954578638076782,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829595565795898,0.4309684038162231,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650312781333923,0.2720554172992706,0.2612658739089966,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656200289726257,0.1777566969394683,0.8168517351150513,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068091750144958,1.0,1.0,0.0,1.0,-2.58646011352539,2.586454629898072,5.3814555940334685e-06,1.9991555213928225,0.7921546697616577,0.7921546697616577,0.0,135.3654327392578,122.0,18584.775390625,-0.0,1584.8206787109375,1.0,283.1499938964844,285.03302001953125,289.6322326660156,290.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,20837.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649308800697327,1.0,0.0,0.0,2.3535518646240234,2.353562831878662,3.696075907555496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.296142578125,0.0,439.35400390625,1895.4371337890625,0.0,1345.753662109375,0.5937516689300537,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668607831001282,0.2740713953971863,0.2498881220817566,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768096566200256,0.414484441280365,0.3954578638076782,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829595565795898,0.4309684038162231,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650312781333923,0.2720554172992706,0.2612658739089966,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656200289726257,0.1777566969394683,0.8168517351150513,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068091750144958,1.0,1.0,0.0,1.0,-2.58646011352539,2.586454629898072,5.3814555940334685e-06,1.9991555213928225,0.7921546697616577,0.7921546697616577,0.0,135.3654327392578,122.0,18584.775390625,-0.0,1584.8206787109375,1.0,283.1499938964844,285.03302001953125,289.6322326660156,290.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,20837.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649308800697327,1.0,0.0,0.0,2.3535518646240234,2.353562831878662,3.696075907555496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.296142578125,0.0,439.35400390625,1895.4371337890625,0.0,1345.753662109375,0.5937516689300537,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670691013336182,0.272451102733612,0.2484104931354522,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.877205491065979,0.4122436642646789,0.3933232724666595,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803156733512878,0.4280719459056854,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651678323745728,0.2703719437122345,0.2596491277217865,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.665431797504425,0.1764172464609146,0.8107013702392578,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030742883682251,1.0,1.0,0.0,1.0,-2.569321393966675,2.5693161487579346,5.310662345436867e-06,1.9860517978668213,0.7810469269752502,0.7810469269752502,0.0,133.56570434570312,122.0,18270.607421875,-0.0,1553.4190673828125,1.0,283.1499938964844,285.059326171875,289.60406494140625,290.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600086092948914,1.0,0.0,0.0,2.2833340167999268,2.2833445072174072,3.478822634406243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.48876953125,0.0,405.3092651367188,1895.4371337890625,0.0,1310.58154296875,0.5779279470443726,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676777243614197,0.2719308733940124,0.2479199469089508,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779703378677368,0.4115254580974579,0.3926236927509308,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796882152557373,0.4262144863605499,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657501101493835,0.2698308825492859,0.2591135501861572,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658505201339722,0.1759875267744064,0.8086459040641785,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014895796775818,1.0,1.0,0.0,1.0,-2.5625481605529785,2.5625429153442383,5.282720849209e-06,1.9808257818222048,0.7773598432540894,0.7773598432540894,0.0,132.55772399902344,125.0,18163.900390625,-0.0,1539.81640625,1.0,283.1499938964844,285.06610107421875,289.5948486328125,290.8428649902344,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582509875297546,1.0,0.0,0.0,2.2622194290161133,2.2622299194335938,3.414780849197996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.430908203125,0.0,395.576416015625,1895.4371337890625,0.0,1298.152099609375,0.5732241868972778,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.766423225402832,0.2697578072547912,0.2459609806537628,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767126202583313,0.4085093140602112,0.3897816836833954,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772650480270386,0.4249212145805359,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644006609916687,0.2675588130950928,0.2569619417190552,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642307639122009,0.1742012798786163,0.8005543351173401,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984901845455169,1.0,1.0,0.0,1.0,-2.5429069995880127,2.5429017543792725,5.201707153901225e-06,1.9654654264450075,0.7611700296401978,0.7611700296401978,0.0,131.34466552734375,128.0,17758.427734375,-0.0,1508.1522216796875,1.0,283.1499938964844,285.0962219238281,289.5555725097656,290.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505124568939209,1.0,0.0,0.0,2.1767265796661377,2.176736354827881,3.161557629027812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.03173828125,0.0,358.3630065917969,1895.4371337890625,0.0,1244.2554931640625,0.5544291138648987,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.766423225402832,0.2697578072547912,0.2459609806537628,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767126202583313,0.4085093140602112,0.3897816836833954,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772650480270386,0.4249212145805359,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644006609916687,0.2675588130950928,0.2569619417190552,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642307639122009,0.1742012798786163,0.8005543351173401,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984901845455169,1.0,1.0,0.0,1.0,-2.5429069995880127,2.5429017543792725,5.201707153901225e-06,1.9654654264450075,0.7611700296401978,0.7611700296401978,0.0,131.34466552734375,128.0,17758.427734375,-0.0,1508.1522216796875,1.0,283.1499938964844,285.0962219238281,289.5555725097656,290.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505124568939209,1.0,0.0,0.0,2.1767265796661377,2.176736354827881,3.161557629027812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.03173828125,0.0,358.3630065917969,1895.4371337890625,0.0,1244.2554931640625,0.5544291138648987,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650284767150879,0.268661230802536,0.2449934035539627,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751808404922485,0.4069845080375671,0.3883653581142425,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757774949073792,0.4255691766738891,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629567980766296,0.2664049863815307,0.2558914721012115,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627389788627625,0.1732978820800781,0.7965783476829529,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975081086158752,1.0,1.0,0.0,1.0,-2.534756183624268,2.5347511768341064,5.168346888240194e-06,1.9591279029846191,0.7525779604911804,0.7525779604911804,0.0,131.33831787109375,128.0,17562.833984375,-0.0,1497.281005859375,1.0,283.1499938964844,285.1127319335937,289.5356140136719,290.7471923828125,293.1499938964844,293.1499938964844,283.1499938964844,20210.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646799623966217,1.0,0.0,0.0,2.134348154067993,2.134357690811157,3.0396523698073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.147216796875,0.0,341.12066650390625,1895.4371337890625,0.0,1218.886474609375,0.5452511310577393,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632978558540344,0.2675603032112121,0.2440297901630401,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732526302337646,0.4054517447948456,0.3869498968124389,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740416884422302,0.4267953932285309,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611748576164246,0.2652406394481659,0.2548199892044067,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609448194503784,0.1723849028348922,0.7926082611083984,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967934191226959,1.0,1.0,0.0,1.0,-2.5273125171661377,2.527307271957397,5.137977041158592e-06,1.953341007232666,0.7436608076095581,0.7436608076095581,0.0,131.59889221191406,116.0,17368.083984375,-0.0,1488.5506591796875,1.0,283.1499938964844,285.13037109375,289.5152893066406,290.7151794433594,293.1499938964844,293.1499938964844,283.1499938964844,20208.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431204676628113,1.0,0.0,0.0,2.0915160179138184,2.091525316238404,2.918876589319553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.218505859375,0.0,324.4266662597656,1895.4371337890625,0.0,1194.06787109375,0.5360578894615173,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647610902786255,0.265335202217102,0.2419521957635879,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751785159111023,0.4023413956165313,0.383944571018219,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709533929824829,0.4207282066345215,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624722719192505,0.2628616392612457,0.252495676279068,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634130477905,0.1705124974250793,0.7838140726089478,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906876683235168,1.0,1.0,0.0,1.0,-2.500572204589844,2.5005671977996826,5.030093234381639e-06,1.932790875434876,0.7247698307037354,0.7247698307037354,0.0,128.19235229492188,119.0,16913.025390625,-0.0,1439.0147705078125,1.0,283.1499938964844,285.1640014648437,289.47320556640625,290.6478271484375,293.1499938964844,293.1499938964844,283.1499938964844,20267.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351139545440674,1.0,0.0,0.0,2.0029988288879395,2.003007650375366,2.677039390164282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.69921875,0.0,292.0693359375,1895.4371337890625,0.0,1141.186767578125,0.5173002481460571,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647610902786255,0.265335202217102,0.2419521957635879,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751785159111023,0.4023413956165313,0.383944571018219,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709533929824829,0.4207282066345215,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624722719192505,0.2628616392612457,0.252495676279068,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634130477905,0.1705124974250793,0.7838140726089478,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906876683235168,1.0,1.0,0.0,1.0,-2.500572204589844,2.5005671977996826,5.030093234381639e-06,1.932790875434876,0.7247698307037354,0.7247698307037354,0.0,128.19235229492188,119.0,16913.025390625,-0.0,1439.0147705078125,1.0,283.1499938964844,285.1640014648437,289.47320556640625,290.6478271484375,293.1499938964844,293.1499938964844,283.1499938964844,20267.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351139545440674,1.0,0.0,0.0,2.0029988288879395,2.003007650375366,2.677039390164282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.69921875,0.0,292.0693359375,1895.4371337890625,0.0,1141.186767578125,0.5173002481460571,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640146613121033,0.2631225883960724,0.2399331331253051,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744957447052002,0.3992292881011963,0.3809806704521179,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687666177749634,0.4184450805187225,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615516185760498,0.2604751884937286,0.250209242105484,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223251342773,0.1686627864837646,0.7753123044967651,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871150553226471,1.0,1.0,0.0,1.0,-2.4788689613342285,2.4788641929626465,4.942816758557456e-06,1.91581392288208,0.7045259475708008,0.7045259475708008,0.0,126.52828216552734,122.0,16459.494140625,-0.0,1404.1558837890625,1.0,283.1499938964844,285.20465087890625,289.42987060546875,290.57647705078125,293.1499938964844,293.1499938964844,283.1499938964844,20375.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257300972938538,1.0,0.0,0.0,1.9088873863220213,1.90889585018158,2.43138657651798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.334716796875,0.0,260.5042724609375,1895.4371337890625,0.0,1081.239013671875,0.4976723194122314,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640146613121033,0.2631225883960724,0.2399331331253051,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744957447052002,0.3992292881011963,0.3809806704521179,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687666177749634,0.4184450805187225,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615516185760498,0.2604751884937286,0.250209242105484,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223251342773,0.1686627864837646,0.7753123044967651,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871150553226471,1.0,1.0,0.0,1.0,-2.4788689613342285,2.4788641929626465,4.942816758557456e-06,1.91581392288208,0.7045259475708008,0.7045259475708008,0.0,126.52828216552734,122.0,16459.494140625,-0.0,1404.1558837890625,1.0,283.1499938964844,285.20465087890625,289.42987060546875,290.57647705078125,293.1499938964844,293.1499938964844,283.1499938964844,20375.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257300972938538,1.0,0.0,0.0,1.9088873863220213,1.90889585018158,2.43138657651798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.334716796875,0.0,260.5042724609375,1895.4371337890625,0.0,1081.239013671875,0.4976723194122314,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613102793693542,0.2609446048736572,0.237991526722908,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.871496319770813,0.3961489796638489,0.3780958354473114,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658824682235718,0.4195288121700287,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586686611175537,0.2580948770046234,0.2479822337627411,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574649810791016,0.1668294072151184,0.7671723961830139,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850079417228699,1.0,1.0,0.0,1.0,-2.461913585662842,2.46190881729126,4.875301783613395e-06,1.9026159048080444,0.6831261515617371,0.6831261515617371,0.0,126.41410064697266,125.0,16010.62109375,-0.0,1382.2608642578125,1.0,283.1499938964844,285.2575378417969,289.38604736328125,290.5052490234375,293.1499938964844,293.1499938964844,283.1499938964844,20489.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164228916168213,1.0,0.0,0.0,1.8086754083633425,1.8086833953857424,2.1828036267379505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.370849609375,0.0,229.74197387695312,1895.4371337890625,0.0,1024.02783203125,0.4770752489566803,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613102793693542,0.2609446048736572,0.237991526722908,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.871496319770813,0.3961489796638489,0.3780958354473114,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658824682235718,0.4195288121700287,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586686611175537,0.2580948770046234,0.2479822337627411,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574649810791016,0.1668294072151184,0.7671723961830139,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850079417228699,1.0,1.0,0.0,1.0,-2.461913585662842,2.46190881729126,4.875301783613395e-06,1.9026159048080444,0.6831261515617371,0.6831261515617371,0.0,126.41410064697266,125.0,16010.62109375,-0.0,1382.2608642578125,1.0,283.1499938964844,285.2575378417969,289.38604736328125,290.5052490234375,293.1499938964844,293.1499938964844,283.1499938964844,20489.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164228916168213,1.0,0.0,0.0,1.8086754083633425,1.8086833953857424,2.1828036267379505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.370849609375,0.0,229.74197387695312,1895.4371337890625,0.0,1024.02783203125,0.4770752489566803,1.0,0.0,3.0,1.0,0.0
