time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.757479190826416,0.2588270604610443,0.2361313700675964,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671335577964783,0.3931197226047516,0.3752879798412323,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620745658874512,0.4226927459239959,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546371221542358,0.2557353377342224,0.2458038330078125,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534940600395203,0.1650008559226989,0.7592232823371887,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839355051517486,1.0,1.0,0.0,1.0,-2.44793701171875,2.447932243347168,4.820009962713812e-06,1.8917375802993768,0.6606907844543457,0.6606907844543457,0.0,127.26199340820312,113.0,15552.5068359375,-0.0,1368.3299560546875,1.0,283.1499938964844,285.32244873046875,289.34130859375,290.4327392578125,293.1499938964844,293.1499938964844,283.1499938964844,20585.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068093776702881,1.0,0.0,0.0,1.702766180038452,1.7027735710144043,1.934654534352376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.97998046875,0.0,200.1641387939453,1895.4371337890625,0.0,967.37548828125,0.455642819404602,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.757479190826416,0.2588270604610443,0.2361313700675964,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671335577964783,0.3931197226047516,0.3752879798412323,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620745658874512,0.4226927459239959,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546371221542358,0.2557353377342224,0.2458038330078125,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534940600395203,0.1650008559226989,0.7592232823371887,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839355051517486,1.0,1.0,0.0,1.0,-2.44793701171875,2.447932243347168,4.820009962713812e-06,1.8917375802993768,0.6606907844543457,0.6606907844543457,0.0,127.26199340820312,113.0,15552.5068359375,-0.0,1368.3299560546875,1.0,283.1499938964844,285.32244873046875,289.34130859375,290.4327392578125,293.1499938964844,293.1499938964844,283.1499938964844,20585.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068093776702881,1.0,0.0,0.0,1.702766180038452,1.7027735710144043,1.934654534352376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.97998046875,0.0,200.1641387939453,1895.4371337890625,0.0,967.37548828125,0.455642819404602,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573876976966858,0.2577807903289795,0.23516945540905,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670969605445862,0.3916186988353729,0.3738501071929931,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600756049156189,0.4211263954639435,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544159889221191,0.2545604109764099,0.2446717917919159,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530827879905701,0.1640786975622177,0.7549917101860046,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815238714218139,1.0,1.0,0.0,1.0,-2.436739683151245,2.436734914779663,4.776248260895954e-06,1.883182048797608,0.6491014361381531,0.6491014361381531,0.0,126.25640106201172,113.0,15298.419921875,-0.0,1350.2557373046875,1.0,283.1499938964844,285.3578796386719,289.318603515625,290.3955993652344,293.1499938964844,293.1499938964844,283.1499938964844,20619.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017469167709351,1.0,0.0,0.0,1.647993564605713,1.6480008363723757,1.812193062278311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.56640625,0.0,185.9812164306641,1895.4371337890625,0.0,938.5711669921876,0.4447007179260254,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.758530855178833,0.2567458748817444,0.2341816127300262,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685165047645569,0.3901273310184479,0.3723849058151245,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585478186607361,0.4174293577671051,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.75540691614151,0.2533888518810272,0.2435064017772674,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537331342697144,0.1631620079278946,0.7505862712860107,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782629609107971,1.0,1.0,0.0,1.0,-2.4226620197296143,2.422657251358032,4.721286586573115e-06,1.8722999095916748,0.6372334957122803,0.6372334957122803,0.0,124.28460693359376,101.0,15024.2314453125,-0.0,1324.8212890625,1.0,283.1499938964844,285.3937072753906,289.2955627441406,290.3568420410156,293.1499938964844,293.1499938964844,283.1499938964844,20646.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961759686470032,1.0,0.0,0.0,1.5921236276626587,1.5921305418014526,1.69140250250166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.150390625,0.0,172.2716827392578,1895.4371337890625,0.0,907.731201171875,0.4336532950401306,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635911703109741,0.2547239661216736,0.232179656624794,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746036291122437,0.3871849179267883,0.369420439004898,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572329998016357,0.4056000113487243,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600964307785034,0.2510689496994018,0.2411252856254577,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574485898017883,0.1613869667053222,0.741646945476532,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9298095703125,1.0,0.4696695804595947,1.0,1.0,0.0,1.0,-2.388889789581299,2.388885259628296,4.5906858758826274e-06,1.846144199371338,0.6127461194992065,0.6127461194992065,0.0,118.43791198730467,104.0,14435.37890625,-0.0,1260.32177734375,1.0,283.1499938964844,285.470458984375,289.2489929199219,290.2757263183594,293.1499938964844,293.1499938964844,283.1499938964844,20663.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834619998931885,1.0,0.0,0.0,1.477896213531494,1.4779027700424194,1.457408416172257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.721923828125,0.0,146.49635314941406,1895.4371337890625,0.0,840.8523559570312,0.4114456176757812,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635911703109741,0.2547239661216736,0.232179656624794,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746036291122437,0.3871849179267883,0.369420439004898,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572329998016357,0.4056000113487243,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600964307785034,0.2510689496994018,0.2411252856254577,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574485898017883,0.1613869667053222,0.741646945476532,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9298095703125,1.0,0.4696695804595947,1.0,1.0,0.0,1.0,-2.388889789581299,2.388885259628296,4.5906858758826274e-06,1.846144199371338,0.6127461194992065,0.6127461194992065,0.0,118.43791198730467,104.0,14435.37890625,-0.0,1260.32177734375,1.0,283.1499938964844,285.470458984375,289.2489929199219,290.2757263183594,293.1499938964844,293.1499938964844,283.1499938964844,20663.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834619998931885,1.0,0.0,0.0,1.477896213531494,1.4779027700424194,1.457408416172257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.721923828125,0.0,146.49635314941406,1895.4371337890625,0.0,840.8523559570312,0.4114456176757812,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656142115592957,0.2527966499328613,0.2303385883569717,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770723342895508,0.3843470215797424,0.3666254878044128,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.657329261302948,0.3991942107677459,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617451548576355,0.2488135248422622,0.2388819456100464,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585869789123535,0.1597410887479782,0.7336509227752686,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.464376151561737,1.0,1.0,0.0,1.0,-2.363310575485229,2.3633060455322266,4.4926355258212425e-06,1.8261147737503047,0.587479293346405,0.587479293346405,0.0,115.09900665283205,107.0,13855.2294921875,-0.0,1216.93994140625,1.0,283.1499938964844,285.5617980957031,289.2026062011719,290.1931457519531,293.1499938964844,293.1499938964844,283.1499938964844,20619.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569563090801239,1.0,0.0,0.0,1.362175226211548,1.362181305885315,1.2381103431380325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.50439453125,0.0,123.26570129394533,1895.4371337890625,0.0,773.0938720703125,0.3895037174224853,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656142115592957,0.2527966499328613,0.2303385883569717,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770723342895508,0.3843470215797424,0.3666254878044128,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.657329261302948,0.3991942107677459,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617451548576355,0.2488135248422622,0.2388819456100464,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585869789123535,0.1597410887479782,0.7336509227752686,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.464376151561737,1.0,1.0,0.0,1.0,-2.363310575485229,2.3633060455322266,4.4926355258212425e-06,1.8261147737503047,0.587479293346405,0.587479293346405,0.0,115.09900665283205,107.0,13855.2294921875,-0.0,1216.93994140625,1.0,283.1499938964844,285.5617980957031,289.2026062011719,290.1931457519531,293.1499938964844,293.1499938964844,283.1499938964844,20619.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569563090801239,1.0,0.0,0.0,1.362175226211548,1.362181305885315,1.2381103431380325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.50439453125,0.0,123.26570129394533,1895.4371337890625,0.0,773.0938720703125,0.3895037174224853,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652413845062256,0.2512723207473755,0.2289202362298965,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766829371452332,0.3820617794990539,0.3644236028194427,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570796370506287,0.3973167538642883,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610623836517334,0.2469863891601562,0.2371133714914322,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577758193016052,0.1584299504756927,0.72756427526474,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615604877471924,1.0,1.0,0.0,1.0,-2.3472654819488525,2.3472609519958496,4.431777597346809e-06,1.813595533370972,0.5658687949180603,0.5658687949180603,0.0,113.8631820678711,107.0,13375.35546875,-0.0,1193.580322265625,1.0,283.1499938964844,285.6517639160156,289.1640014648437,290.125,293.1499938964844,293.1499938964844,283.1499938964844,20527.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557983934879303,1.0,0.0,0.0,1.26591956615448,1.2659252882003784,1.0693149476992404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.94287109375,0.0,105.99501037597656,1895.4371337890625,0.0,720.6906127929688,0.371720016002655,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.765019416809082,0.2509932518005371,0.2286639511585235,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764259219169617,0.3816374242305755,0.3640178740024566,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.9990000128746032,0.6569724678993225,0.3972179591655731,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607792615890503,0.2466453313827514,0.2367870360612869,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574886441230774,0.1581855714321136,0.7264503836631775,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611572325229645,1.0,1.0,0.0,1.0,-2.344620704650879,2.344616413116455,4.421787707542535e-06,1.811531662940979,0.5617225170135498,0.5617225170135498,0.0,113.74214935302734,110.0,13283.9736328125,-0.0,1190.086669921875,1.0,283.1499938964844,285.6700439453125,289.1566772460937,290.112060546875,293.1499938964844,293.1499938964844,283.1499938964844,20505.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557688474655151,1.0,0.0,0.0,1.2478176355361938,1.2478233575820925,1.0389524618403813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.349609375,0.0,102.94574737548828,1895.4371337890625,0.0,711.0679931640625,0.3684276044368744,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627696990966797,0.2493238300085067,0.2271538525819778,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737758994102478,0.3790708780288696,0.3615847527980804,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558045148849487,0.3981111049652099,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.758135974407196,0.2445638179779052,0.2348183691501617,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.654932975769043,0.156692549586296,0.7197598218917847,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594248831272125,1.0,1.0,0.0,1.0,-2.330551147460937,2.3305468559265137,4.368837380752666e-06,1.8005504608154297,0.5356508493423462,0.5356508493423462,0.0,113.65257263183594,113.0,12711.5302734375,-0.0,1173.8150634765625,1.0,283.1499938964844,285.7915344238281,289.1107482910156,290.03125,293.1499938964844,293.1499938964844,283.1499938964844,20332.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417377948760986,1.0,0.0,0.0,1.137266755104065,1.1372720003128052,8.630145487131814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.6240234375,0.0,85.63182067871094,1895.4371337890625,0.0,652.9920654296875,0.3487193882465362,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627696990966797,0.2493238300085067,0.2271538525819778,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737758994102478,0.3790708780288696,0.3615847527980804,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558045148849487,0.3981111049652099,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.758135974407196,0.2445638179779052,0.2348183691501617,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.654932975769043,0.156692549586296,0.7197598218917847,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594248831272125,1.0,1.0,0.0,1.0,-2.330551147460937,2.3305468559265137,4.368837380752666e-06,1.8005504608154297,0.5356508493423462,0.5356508493423462,0.0,113.65257263183594,113.0,12711.5302734375,-0.0,1173.8150634765625,1.0,283.1499938964844,285.7915344238281,289.1107482910156,290.03125,293.1499938964844,293.1499938964844,283.1499938964844,20332.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417377948760986,1.0,0.0,0.0,1.137266755104065,1.1372720003128052,8.630145487131814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.6240234375,0.0,85.63182067871094,1895.4371337890625,0.0,652.9920654296875,0.3487193882465362,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612099051475525,0.2485342770814895,0.2264518141746521,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719235062599182,0.377840906381607,0.360430896282196,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549034714698792,0.3993462920188904,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563744783401489,0.2435536831617355,0.2338755875825882,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532730460166931,0.1559666097164154,0.716566801071167,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589775800704956,1.0,1.0,0.0,1.0,-2.324836015701294,2.32483172416687,4.3474224185047206e-06,1.7960888147354126,0.5225478410720825,0.5225478410720825,0.0,113.95822143554688,113.0,12423.880859375,-0.0,1168.6068115234375,1.0,283.1499938964844,285.8563537597656,289.087890625,289.9908752441406,293.1499938964844,293.1499938964844,283.1499938964844,20229.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345666408538818,1.0,0.0,0.0,1.0840468406677246,1.0840519666671753,7.841325810886701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.404541015625,0.0,78.07286834716797,1895.4371337890625,0.0,625.1575927734375,0.3395033776760101,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594401836395264,0.2477733641862869,0.2257818728685379,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698139190673828,0.3766447305679321,0.359315812587738,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538031101226807,0.4009899199008941,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544001936912537,0.2425625622272491,0.2329576015472412,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514302492141724,0.1552536487579345,0.7134634852409363,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587535858154297,1.0,1.0,0.0,1.0,-2.3198344707489014,2.319830179214477,4.328725481173024e-06,1.792183518409729,0.5094233155250549,0.5094233155250549,0.0,114.44822692871094,116.0,12135.197265625,-0.0,1164.9447021484375,1.0,283.1499938964844,285.9233703613281,289.0650939941406,289.9505920410156,293.1499938964844,293.1499938964844,283.1499938964844,20117.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272843241691589,1.0,0.0,0.0,1.0324617624282837,1.0324667692184448,7.112813449339228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.290771484375,0.0,71.2099838256836,1895.4371337890625,0.0,598.1107788085938,0.3307624757289886,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554653286933899,0.2463334947824478,0.2245307266712188,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650521039962769,0.3743495345115661,0.3571930229663849,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510699391365051,0.4052223265171051,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500059008598328,0.2406320422887802,0.2311871349811554,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473680138587952,0.153863325715065,0.707493007183075,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588405191898346,1.0,1.0,0.0,1.0,-2.311564922332764,2.31156063079834,4.29790316047729e-06,1.7857253551483154,0.4831689000129699,0.4831689000129699,0.0,115.86534118652344,119.0,11555.439453125,-0.0,1161.3057861328125,1.0,283.1499938964844,286.0625,289.0199584960937,289.870361328125,293.1499938964844,293.1499938964844,283.1499938964844,19877.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123891234397888,1.0,0.0,0.0,0.9347891211509703,0.9347938299179076,5.8307005446067706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.447265625,0.0,59.41407012939453,1895.4371337890625,0.0,546.4244995117188,0.3147795796394348,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554653286933899,0.2463334947824478,0.2245307266712188,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650521039962769,0.3743495345115661,0.3571930229663849,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510699391365051,0.4052223265171051,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500059008598328,0.2406320422887802,0.2311871349811554,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473680138587952,0.153863325715065,0.707493007183075,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588405191898346,1.0,1.0,0.0,1.0,-2.311564922332764,2.31156063079834,4.29790316047729e-06,1.7857253551483154,0.4831689000129699,0.4831689000129699,0.0,115.86534118652344,119.0,11555.439453125,-0.0,1161.3057861328125,1.0,283.1499938964844,286.0625,289.0199584960937,289.870361328125,293.1499938964844,293.1499938964844,283.1499938964844,19877.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123891234397888,1.0,0.0,0.0,0.9347891211509703,0.9347938299179076,5.8307005446067706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.447265625,0.0,59.41407012939453,1895.4371337890625,0.0,546.4244995117188,0.3147795796394348,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511453628540039,0.2449980676174163,0.2233889251947403,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598477244377136,0.3721795976161957,0.3552046716213226,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477319598197937,0.4103783071041107,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452471852302551,0.2387620061635971,0.229491502046585,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430066227912903,0.1525128930807113,0.7017852067947388,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762623310089,1.0,1.0,0.0,1.0,-2.305103778839112,2.3050994873046875,4.273900685802801e-06,1.7806785106658936,0.4569802582263946,0.4569802582263946,0.0,117.7273178100586,107.0,10975.08984375,-0.0,1161.4365234375,1.0,283.1499938964844,286.2056884765625,288.9755249023437,289.79071044921875,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970566034317016,1.0,0.0,0.0,0.8451023697853088,0.845106840133667,4.7655397850121524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.420166015625,0.0,49.88852691650391,1895.4371337890625,0.0,497.9758911132813,0.3008105158805847,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511453628540039,0.2449980676174163,0.2233889251947403,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598477244377136,0.3721795976161957,0.3552046716213226,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477319598197937,0.4103783071041107,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452471852302551,0.2387620061635971,0.229491502046585,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430066227912903,0.1525128930807113,0.7017852067947388,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762623310089,1.0,1.0,0.0,1.0,-2.305103778839112,2.3050994873046875,4.273900685802801e-06,1.7806785106658936,0.4569802582263946,0.4569802582263946,0.0,117.7273178100586,107.0,10975.08984375,-0.0,1161.4365234375,1.0,283.1499938964844,286.2056884765625,288.9755249023437,289.79071044921875,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970566034317016,1.0,0.0,0.0,0.8451023697853088,0.845106840133667,4.7655397850121524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.420166015625,0.0,49.88852691650391,1895.4371337890625,0.0,497.9758911132813,0.3008105158805847,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.7522372603416443,0.243736982345581,0.2221866250038147,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610209822654724,0.3700840771198272,0.3531591296195984,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449535489082336,0.4063313007354736,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457247972488403,0.236924409866333,0.2276890128850937,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636047363281,0.6431898474693298,0.1511760056018829,0.6954767107963562,286.66717529296875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.6736145019531,1.0,0.4551317691802978,1.0,1.0,0.0,1.0,-2.2866125106811523,2.2866082191467285,4.206024186714785e-06,1.766477108001709,0.4307798147201538,0.4307798147201538,0.0,115.55358123779295,110.0,10366.2958984375,-0.0,1132.5308837890625,1.0,283.1499938964844,286.3449401855469,288.9305114746094,289.703857421875,293.1499938964844,293.1499938964844,283.1499938964844,19419.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785186350345611,1.0,0.0,0.0,0.7634193301200867,0.7634235620498657,3.88883698576592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.66748046875,0.0,42.2264289855957,1895.4371337890625,0.0,445.2335815429688,0.2887025773525238,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.7522372603416443,0.243736982345581,0.2221866250038147,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610209822654724,0.3700840771198272,0.3531591296195984,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449535489082336,0.4063313007354736,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457247972488403,0.236924409866333,0.2276890128850937,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636047363281,0.6431898474693298,0.1511760056018829,0.6954767107963562,286.66717529296875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.02764892578125,286.6736145019531,1.0,0.4551317691802978,1.0,1.0,0.0,1.0,-2.2866125106811523,2.2866082191467285,4.206024186714785e-06,1.766477108001709,0.4307798147201538,0.4307798147201538,0.0,115.55358123779295,110.0,10366.2958984375,-0.0,1132.5308837890625,1.0,283.1499938964844,286.3449401855469,288.9305114746094,289.703857421875,293.1499938964844,293.1499938964844,283.1499938964844,19419.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785186350345611,1.0,0.0,0.0,0.7634193301200867,0.7634235620498657,3.88883698576592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.66748046875,0.0,42.2264289855957,1895.4371337890625,0.0,445.2335815429688,0.2887025773525238,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517794370651245,0.242544338107109,0.2210839688777923,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603320121765137,0.3680604100227356,0.3512181341648102,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.9990000128746032,0.6434627175331116,0.4050797522068023,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446653842926025,0.2351317405700683,0.2259690165519714,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420754790306091,0.1499106734991073,0.6896207332611084,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529593884944916,1.0,1.0,0.0,1.0,-2.2723424434661865,2.272338390350342,4.153579993726453e-06,1.7552568912506104,0.4045611321926117,0.4045611321926117,0.0,114.62157440185548,113.0,9771.7802734375,-0.0,1113.3983154296875,1.0,283.1499938964844,286.4799499511719,288.8871765136719,289.6151733398437,293.1499938964844,293.1499938964844,283.1499938964844,19233.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571230709552765,1.0,0.0,0.0,0.6892719268798828,0.6892760396003723,3.170112350403542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.53369140625,0.0,36.0372428894043,1895.4371337890625,0.0,391.3647766113281,0.2781825065612793,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517794370651245,0.242544338107109,0.2210839688777923,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603320121765137,0.3680604100227356,0.3512181341648102,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.9990000128746032,0.6434627175331116,0.4050797522068023,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446653842926025,0.2351317405700683,0.2259690165519714,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420754790306091,0.1499106734991073,0.6896207332611084,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529593884944916,1.0,1.0,0.0,1.0,-2.2723424434661865,2.272338390350342,4.153579993726453e-06,1.7552568912506104,0.4045611321926117,0.4045611321926117,0.0,114.62157440185548,113.0,9771.7802734375,-0.0,1113.3983154296875,1.0,283.1499938964844,286.4799499511719,288.8871765136719,289.6151733398437,293.1499938964844,293.1499938964844,283.1499938964844,19233.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571230709552765,1.0,0.0,0.0,0.6892719268798828,0.6892760396003723,3.170112350403542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.53369140625,0.0,36.0372428894043,1895.4371337890625,0.0,391.3647766113281,0.2781825065612793,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509119510650635,0.241972416639328,0.2205725461244583,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592243194580078,0.3670776486396789,0.3502931594848633,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426531076431274,0.4055967330932617,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435040473937988,0.234247550368309,0.2251396179199218,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409944295883179,0.1492995172739029,0.686892569065094,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523721635341644,1.0,1.0,0.0,1.0,-2.266963243484497,2.2669591903686523,4.133947641093982e-06,1.7510541677474976,0.391509085893631,0.391509085893631,0.0,114.66497039794922,113.0,9482.890625,-0.0,1107.7625732421875,1.0,283.1499938964844,286.54815673828125,288.8665466308594,289.572509765625,293.1499938964844,293.1499938964844,283.1499938964844,19152.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464850425720215,1.0,0.0,0.0,0.6550301909446716,0.6550341844558716,2.8629651538381043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2897.11279296875,0.0,33.4028434753418,1895.4371337890625,0.0,367.032470703125,0.273441880941391,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497625946998596,0.24141526222229,0.2200826406478881,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577796816825867,0.3661135733127594,0.3493941724300384,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417263746261597,0.4066342115402221,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420631647109985,0.233370840549469,0.2243257164955139,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396804451942444,0.1486973017454147,0.6842516660690308,286.9246826171875,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520553946495056,1.0,1.0,0.0,1.0,-2.26239013671875,2.2623860836029053,4.117296612093924e-06,1.747481346130371,0.3784984052181244,0.3784984052181244,0.0,114.94050598144533,101.0,9198.0595703125,-0.0,1103.9080810546875,1.0,283.1499938964844,286.61602783203125,288.84637451171875,289.53082275390625,293.1499938964844,293.1499938964844,283.1499938964844,19073.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359665513038635,1.0,0.0,0.0,0.6224859356880188,0.622489869594574,2.58554759824392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.205078125,0.0,31.01463890075684,1895.4371337890625,0.0,344.386962890625,0.2690253555774688,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524927258491516,0.2403168082237243,0.218998372554779,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608325719833374,0.3642066717147827,0.3474946022033691,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404678821563721,0.4000791311264038,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440209984779358,0.2316126823425293,0.2225676476955413,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412426233291626,0.1474930644035339,0.6783653497695923,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466648697853088,1.0,1.0,0.0,1.0,-2.2417633533477783,2.2417593002319336,4.043040462420322e-06,1.731601595878601,0.3524948954582214,0.3524948954582214,0.0,111.74351501464844,104.0,8616.1455078125,-0.0,1069.7078857421875,1.0,283.1499938964844,286.7464599609375,288.8070068359375,289.4490051269531,293.1499938964844,293.1499938964844,283.1499938964844,18917.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148136079311371,1.0,0.0,0.0,0.5619668960571289,0.5619707703590393,2.107244689852905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.18798828125,0.0,26.84673500061035,1895.4371337890625,0.0,302.53875732421875,0.2611680924892425,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524927258491516,0.2403168082237243,0.218998372554779,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608325719833374,0.3642066717147827,0.3474946022033691,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404678821563721,0.4000791311264038,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440209984779358,0.2316126823425293,0.2225676476955413,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412426233291626,0.1474930644035339,0.6783653497695923,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466648697853088,1.0,1.0,0.0,1.0,-2.2417633533477783,2.2417593002319336,4.043040462420322e-06,1.731601595878601,0.3524948954582214,0.3524948954582214,0.0,111.74351501464844,104.0,8616.1455078125,-0.0,1069.7078857421875,1.0,283.1499938964844,286.7464599609375,288.8070068359375,289.4490051269531,293.1499938964844,293.1499938964844,283.1499938964844,18917.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148136079311371,1.0,0.0,0.0,0.5619668960571289,0.5619707703590393,2.107244689852905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.18798828125,0.0,26.84673500061035,1895.4371337890625,0.0,302.53875732421875,0.2611680924892425,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.753224790096283,0.2392580062150955,0.2179968059062957,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615037202835083,0.3623373210430145,0.3456798791885376,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402953267097473,0.3970516920089721,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440177798271179,0.2298808693885803,0.2208804041147232,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449909210205,0.1463401317596435,0.6729130744934082,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437820613384247,1.0,1.0,0.0,1.0,-2.2261579036712646,2.22615385055542,3.986910996900406e-06,1.7193375825881958,0.3265288472175598,0.3265288472175598,0.0,110.09734344482422,107.0,8057.9521484375,-0.0,1047.140625,1.0,283.1499938964844,286.8699035644531,288.76922607421875,289.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,18777.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929799497127533,1.0,0.0,0.0,0.5072214603424072,0.5072252154350281,1.7166776444810242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2447.53857421875,0.0,23.36963653564453,1895.4371337890625,0.0,263.5214538574219,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.753224790096283,0.2392580062150955,0.2179968059062957,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615037202835083,0.3623373210430145,0.3456798791885376,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402953267097473,0.3970516920089721,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440177798271179,0.2298808693885803,0.2208804041147232,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449909210205,0.1463401317596435,0.6729130744934082,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437820613384247,1.0,1.0,0.0,1.0,-2.2261579036712646,2.22615385055542,3.986910996900406e-06,1.7193375825881958,0.3265288472175598,0.3265288472175598,0.0,110.09734344482422,107.0,8057.9521484375,-0.0,1047.140625,1.0,283.1499938964844,286.8699035644531,288.76922607421875,289.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,18777.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929799497127533,1.0,0.0,0.0,0.5072214603424072,0.5072252154350281,1.7166776444810242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2447.53857421875,0.0,23.36963653564453,1895.4371337890625,0.0,263.5214538574219,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521399259567261,0.2383138835430145,0.2171480357646942,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.860042154788971,0.3606677055358886,0.3441002666950226,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397964358329773,0.3972763419151306,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423060536384583,0.2283017188310623,0.2193921357393264,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396050453186035,0.145301267504692,0.6682583093643188,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424715042114258,1.0,1.0,0.0,1.0,-2.2161295413970947,2.21612548828125,3.951142844016431e-06,1.7115041017532349,0.3028199970722198,0.3028199970722198,0.0,109.89045715332033,107.0,7564.7412109375,-0.0,1035.9937744140625,1.0,283.1499938964844,286.9827575683594,288.7367553710937,289.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18624.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734148740768432,1.0,0.0,0.0,0.4613640606403351,0.4679010212421417,1.4203028975146026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2300.15625,0.0,20.929576873779297,1895.4371337890625,0.0,231.1587677001953,0.2494809031486511,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519891262054443,0.2382332533597946,0.2170768529176712,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.85984867811203,0.3605249524116516,0.3439666330814361,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397276520729065,0.3973934054374695,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421021461486816,0.2281648069620132,0.2192646116018295,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394239068031311,0.1452112346887588,0.6678627729415894,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424062371253967,1.0,1.0,0.0,1.0,-2.21539568901062,2.2153916358947754,3.948532594222343e-06,1.7109310626983645,0.3007698655128479,0.3007698655128479,0.0,109.91455841064452,110.0,7522.03466796875,-0.0,1035.3294677734375,1.0,283.1499938964844,286.9925537109375,288.7341003417969,289.2944030761719,293.1499938964844,293.1499938964844,283.1499938964844,18603.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718169927597046,1.0,0.0,0.0,0.4574898481369018,0.4662712812423706,1.3965497203116684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.532470703125,0.0,20.80309295654297,1895.4371337890625,0.0,228.5954132080078,0.2491304725408554,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301365852356,0.237251728773117,0.2162241041660308,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567518591880798,0.3587768673896789,0.3423457741737366,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6384992599487305,0.3998922705650329,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389882206916809,0.2264610230922699,0.2176932841539383,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366729140281677,0.1440888047218322,0.6630099415779114,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421134293079376,1.0,1.0,0.0,1.0,-2.207707643508911,2.2077035903930664,3.9212454794324e-06,1.7049301862716677,0.2753365337848663,0.2753365337848663,0.0,110.66627502441406,113.0,7000.3583984375,-0.0,1030.2684326171875,1.0,283.1499938964844,287.1156311035156,288.7013854980469,289.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524050414562225,1.0,0.0,0.0,0.4117960929870605,0.4666630625724792,1.131508753360322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2135.96728515625,0.0,20.240873336791992,1895.4371337890625,0.0,198.0884552001953,0.2460712492465973,1.0,0.0,3.0,1.0,0.0
