time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301365852356,0.237251728773117,0.2162241041660308,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567518591880798,0.3587768673896789,0.3423457741737366,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6384992599487305,0.3998922705650329,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389882206916809,0.2264610230922699,0.2176932841539383,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366729140281677,0.1440888047218322,0.6630099415779114,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421134293079376,1.0,1.0,0.0,1.0,-2.207707643508911,2.2077035903930664,3.9212454794324e-06,1.7049301862716677,0.2753365337848663,0.2753365337848663,0.0,110.66627502441406,113.0,7000.3583984375,-0.0,1030.2684326171875,1.0,283.1499938964844,287.1156311035156,288.7013854980469,289.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524050414562225,1.0,0.0,0.0,0.4117960929870605,0.4666630625724792,1.131508753360322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2135.96728515625,0.0,20.240873336791992,1895.4371337890625,0.0,198.0884552001953,0.2460712492465973,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479816675186157,0.2367727905511856,0.2158203125,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.854826033115387,0.357920229434967,0.3415648639202118,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376186013221741,0.4017401337623596,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.737114429473877,0.2256090939044952,0.2169194966554641,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350237727165222,0.1435254514217376,0.6606277823448181,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422699809074402,1.0,1.0,0.0,1.0,-2.2047126293182373,2.204708814620972,3.910648047167342e-06,1.702595353126526,0.2627161145210266,0.2627161145210266,0.0,111.304931640625,113.0,6753.19921875,-0.0,1029.6024169921875,1.0,283.1499938964844,287.1752319335937,288.6944885253906,289.19549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18239.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332701623439789,1.0,0.0,0.0,0.3913252651691437,0.4708491563796997,1.021938711431858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2059.484375,0.0,20.21733665466309,1895.4371337890625,0.0,168.57582092285156,0.245147168636322,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585327148437,0.7462666034698486,0.236292153596878,0.2154231518507003,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527058362960815,0.3570648729801178,0.3407939374446869,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610046386719,0.9990000128746032,0.6365516185760498,0.4039084911346435,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350740432739258,0.2247498333454132,0.2161466032266616,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332300901412964,0.1429552137851715,0.6582489609718323,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425841569900512,1.0,1.0,0.0,1.0,-2.2021279335021973,2.202124118804932,3.9015185393509455e-06,1.7005828619003296,0.2501353025436401,0.2501353025436401,0.0,112.0858383178711,101.0,6515.46728515625,-0.0,1029.8895263671875,1.0,283.1499938964844,287.23223876953125,288.6954345703125,289.1753234863281,293.1499938964844,293.1499938964844,283.1499938964844,18186.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189634084701538,1.0,0.0,0.0,0.3722433745861053,0.4743072688579559,9.281500901181516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1986.043212890625,0.0,20.203554153442383,1895.4371337890625,0.0,146.3709259033203,0.2444195747375488,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479886412620544,0.2352836430072784,0.2144667357206344,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545586466789246,0.3553095459938049,0.3390868604183197,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348167061805725,0.3992088735103607,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359083890914917,0.2229721248149871,0.2144165337085724,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338561773300171,0.141764223575592,0.6526391506195068,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381601810455322,1.0,1.0,0.0,1.0,-2.1844818592071533,2.184478044509888,3.839811597572407e-06,1.6870328187942505,0.2249435484409332,0.2249435484409332,0.0,109.7352066040039,104.0,6051.47265625,-0.0,1003.2079467773438,1.0,283.1499938964844,287.3373413085937,288.6988525390625,289.1442565917969,293.1499938964844,293.1499938964844,283.1499938964844,18134.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970412969589233,1.0,0.0,0.0,0.3372813463211059,0.4786021113395691,7.835858184535027e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1845.0892333984373,0.0,20.13849639892578,1895.4371337890625,0.0,111.12512969970705,0.2432609349489212,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479886412620544,0.2352836430072784,0.2144667357206344,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545586466789246,0.3553095459938049,0.3390868604183197,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348167061805725,0.3992088735103607,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359083890914917,0.2229721248149871,0.2144165337085724,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338561773300171,0.141764223575592,0.6526391506195068,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381601810455322,1.0,1.0,0.0,1.0,-2.1844818592071533,2.184478044509888,3.839811597572407e-06,1.6870328187942505,0.2249435484409332,0.2249435484409332,0.0,109.7352066040039,104.0,6051.47265625,-0.0,1003.2079467773438,1.0,283.1499938964844,287.3373413085937,288.6988525390625,289.1442565917969,293.1499938964844,293.1499938964844,283.1499938964844,18134.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970412969589233,1.0,0.0,0.0,0.3372813463211059,0.4786021113395691,7.835858184535027e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1845.0892333984373,0.0,20.13849639892578,1895.4371337890625,0.0,111.12512969970705,0.2432609349489212,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478801608085632,0.0,0.213506132364273,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542732000350952,0.0,0.3373752236366272,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976017534732818,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349761724472046,0.0,0.2126800119876861,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.632965087890625,0.0,0.6471075415611267,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170603036880493,2.1705992221832275,3.791251401707996e-06,1.6761360168457031,0.0,0.0,0.0,108.70787048339844,60.0,5622.6162109375,-0.0,985.5327758789062,0.0,283.1499938964844,287.4336242675781,288.7071533203125,289.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,18113.259765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056642711162567,0.4807629287242889,6.764388160718226e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035120010375977,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478801608085632,0.0,0.213506132364273,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542732000350952,0.0,0.3373752236366272,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976017534732818,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349761724472046,0.0,0.2126800119876861,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.632965087890625,0.0,0.6471075415611267,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170603036880493,2.1705992221832275,3.791251401707996e-06,1.6761360168457031,0.0,0.0,0.0,108.70787048339844,60.0,5622.6162109375,-0.0,985.5327758789062,0.0,283.1499938964844,287.4336242675781,288.7071533203125,289.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,18113.259765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056642711162567,0.4807629287242889,6.764388160718226e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035120010375977,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.3784597814083099,0.0,0.0007073171436786,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.3784597814083099,0.0,0.0005224221968092,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,0.0007073156884871,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,0.0033551957458257,287.8467712402344,294.1499938964844,290.3078918457031,285.61383056640625,290.34454345703125,296.67608642578125,286.5995483398437,0.0,0.0,0.783486008644104,0.783486008644104,0.216513991355896,1.0,-0.0071579464711248,0.0072073889896273,-4.944249667460099e-05,-0.008998324163258,0.0,0.0,0.0,-0.0376276597380638,60.0,896.8291625976562,-0.0,-3.493303893264965e-06,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,1.9907020032405853e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.638054782080226e-15,3.2795675761676177e-15,5.209280979168147e-21,1.9747887353149807e-11,1.9747852658680287e-11,3.463860504968676e-17,0.0,0.0,-0.0,0.0,0.0,1.3446818219808393e-25,9.104645332019763e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,0.0008624097099527,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,0.0013217339292168,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0005392212769947,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0008632331737317,297.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.0027689777780324,287.8435363769531,294.1499938964844,290.27227783203125,285.603271484375,290.3414001464844,296.224365234375,286.06512451171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069758649915456,0.0068252366036176,0.0001506280968897,-0.0092808390036225,0.0,0.0,0.0,-0.0371248535811901,60.0,366.2700500488281,-0.0,-3.967110842495458e-06,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.095707128836186e-26,-5.481800593356633e-26,-4.14874168877521e-29,-1.0131069294147608e-18,-1.0123903842091368e-18,-7.16519406717016e-22,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.0001159203748102,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,0.0001338927831966,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,0.000119398580864,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,0.0001207850073114,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,0.0005350499413907,287.8405456542969,294.1499938964844,290.2335205078125,285.5920104980469,290.339111328125,295.6158752441406,285.86871337890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012302788672968,0.0024403564166277,-0.0012100775493308,-0.0124167306348681,0.0,0.0,0.0,-0.0080349287018179,60.0,139.71563720703125,-0.0,-1.0319264731606381e-07,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.873561916090638e-40,-6.6687233397832314e-40,-1.5193718729288262e-40,1.5430645583631856e-20,1.2455378702268051e-20,2.975267689157373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,9.448658238397913e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,9.978543675970286e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,7.419790199492127e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.946775389835238e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,0.0004709132772404,287.8392944335937,294.1499938964844,290.1948547363281,285.5809936523437,290.33795166015625,294.9915466308594,285.8253479003906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010067772818729,0.0006350300973281,0.0003717472136486,-0.0141494264826178,0.0,0.0,0.0,-0.0076058134436607,60.0,52.8778076171875,-0.0,-6.910832439643856e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.857921782395393e-21,-4.027226555236016e-21,-3.830695631056162e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,9.394944936502724e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,9.893607784761116e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,7.307845226023346e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,9.893296373775228e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0004692860529758,287.8379821777344,294.1499938964844,290.15625,285.5702209472656,290.33648681640625,294.4339904785156,285.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011099511757,2.8434643084551684e-08,0.0010010815458372,-0.0147610157728195,0.0,0.0,0.0,-0.0077855703420937,60.0,21.01220893859864,-0.0,-6.834119403720251e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.997002831990811e-21,-3.999409779861436e-21,-3.9975930521293736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.393898653797804e-05,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.892251546261832e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,7.306402403628454e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.892222442431375e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,0.000469243270345,287.8365783691406,294.1499938964844,290.11773681640625,285.5596618652344,290.334716796875,293.9370422363281,285.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.465645790100098,-0.0,-6.832598842265726e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998286415968687e-21,-3.999151689816797e-21,-3.999134322255107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,9.392796346219257e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.891087393043564e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,7.305538019863889e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,9.891061199596152e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,0.0004691882641054,287.8334655761719,294.1499938964844,290.0409240722656,285.53924560546875,290.3301696777344,293.097412109375,285.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.657757043838501,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998297725078623e-21,-3.9991488625393115e-21,-3.9991488625393115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,9.392796346219257e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.891087393043564e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,7.305538019863889e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,9.891061199596152e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,0.0004691882641054,287.8334655761719,294.1499938964844,290.0409240722656,285.53924560546875,290.3301696777344,293.097412109375,285.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.657757043838501,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998297725078623e-21,-3.9991488625393115e-21,-3.9991488625393115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,9.391795902047306e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,9.89003456197679e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,7.304760219994932e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.89000836852938e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.0004691383510362,287.8299560546875,294.1499938964844,289.9643859863281,285.51959228515625,290.3243713378906,292.4254455566406,286.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8652868270874023,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,9.391795902047306e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,9.89003456197679e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,7.304760219994932e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.89000836852938e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.0004691383510362,287.8299560546875,294.1499938964844,289.9643859863281,285.51959228515625,290.3243713378906,292.4254455566406,286.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8652868270874023,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.39093079068698e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,9.889122884487732e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,7.304086466319859e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,9.889096691040322e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.000469095131848,287.8260803222656,294.1499938964844,289.88818359375,285.5007019042969,290.3173217773437,291.88385009765625,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762804985046387,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.39093079068698e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,9.889122884487732e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,7.304086466319859e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,9.889096691040322e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,0.000469095131848,287.8260803222656,294.1499938964844,289.88818359375,285.5007019042969,290.3173217773437,291.88385009765625,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762804985046387,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,9.39023375394754e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.888388740364462e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,7.303544407477602e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.888363274512812e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,0.0004690603527706,287.8218688964844,294.1499938964844,289.8122863769531,285.482421875,290.3090209960937,291.44384765625,286.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566941738128662,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,9.39023375394754e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.888388740364462e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,7.303544407477602e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.888363274512812e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,0.0004690603527706,287.8218688964844,294.1499938964844,289.8122863769531,285.482421875,290.3090209960937,291.44384765625,286.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566941738128662,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.389958722749724e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,9.888099157251418e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,7.303329766727984e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,9.888073691399768e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0004690466157626,287.81964111328125,294.1499938964844,289.7744445800781,285.4734802246094,290.304443359375,291.25469970703125,286.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518442392349243,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,9.389737533638254e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.887865599012002e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,7.303157326532528e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,9.887840860756114e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,0.000469035556307,287.8173522949219,294.1499938964844,289.7366638183594,285.4646911621094,290.299560546875,291.0830383300781,286.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4716196060180664,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,9.389469778398052e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,9.887583291856572e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114318847656,0.0,0.0,7.302949234144762e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.887558553600684e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,0.0004690221976488,287.8125915527344,294.1499938964844,289.661376953125,285.44744873046875,290.2889099121094,290.78399658203125,286.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381230354309082,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,9.389469778398052e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,9.887583291856572e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114318847656,0.0,0.0,7.302949234144762e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.887558553600684e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,0.0004690221976488,287.8125915527344,294.1499938964844,289.661376953125,285.44744873046875,290.2889099121094,290.78399658203125,286.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381230354309082,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.389455226482823e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,9.887568012345582e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,7.30293759261258e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.887543274089694e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,0.0004690214991569,287.8075561523437,294.1499938964844,289.5863647460937,285.4306030273437,290.277099609375,290.53350830078125,286.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2942960262298584,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.389455226482823e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,9.887568012345582e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,7.30293759261258e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.887543274089694e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,0.0004690214991569,287.8075561523437,294.1499938964844,289.5863647460937,285.4306030273437,290.277099609375,290.53350830078125,286.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2942960262298584,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,9.389713522978128e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.887839405564593e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,7.30313768144697e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.887815394904464e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,0.0004690343921538,287.8022766113281,294.1499938964844,289.5116577148437,285.4140930175781,290.2641906738281,290.32080078125,286.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210367202758789,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,9.389713522978128e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.887839405564593e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,7.30313768144697e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.887815394904464e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,0.0004690343921538,287.8022766113281,294.1499938964844,289.5116577148437,285.4140930175781,290.2641906738281,290.32080078125,286.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210367202758789,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,9.39025849220343e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.88841347862035e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,7.303561869775876e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.888389467960224e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0004690616624429,287.7968139648437,294.1499938964844,289.4372863769531,285.3978271484375,290.2502136230469,290.13775634765625,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129178047180176,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,9.39025849220343e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.88841347862035e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,7.303561869775876e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.888389467960224e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0004690616624429,287.7968139648437,294.1499938964844,289.4372863769531,285.3978271484375,290.2502136230469,290.13775634765625,286.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129178047180176,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,9.390641935169695e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.888817294267938e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,7.303859456442297e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.888793283607812e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,0.0004690808127634,287.79400634765625,294.1499938964844,289.4001770019531,285.3897705078125,290.2427978515625,290.0552978515625,286.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.08954119682312,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,9.391099592903628e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.889298962661996e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,7.30421525076963e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,9.889275679597632e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,0.0004691036883741,287.7911376953125,294.1499938964844,289.3631896972656,285.3817443847656,290.2351379394531,289.9779663085937,286.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0505075454711914,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.39223900786601e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.890498768072575e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,7.305101462407038e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,9.89047548500821e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,0.0004691606154665,287.7853088378906,294.1499938964844,289.2893981933594,285.3657531738281,290.2190246582031,289.83642578125,286.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741520881652832,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.39223900786601e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.890498768072575e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,7.305101462407038e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,9.89047548500821e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,0.0004691606154665,287.7853088378906,294.1499938964844,289.2893981933594,285.3657531738281,290.2190246582031,289.83642578125,286.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741520881652832,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.393673826707528e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.89200925687328e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,7.306216866709292e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,9.891985973808914e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,0.0004692322982009,287.7793273925781,294.1499938964844,289.2159118652344,285.3498229980469,290.2018737792969,289.70928955078125,286.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8999403715133667,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.393673826707528e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.89200925687328e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,7.306216866709292e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,9.891985973808914e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,0.0004692322982009,287.7793273925781,294.1499938964844,289.2159118652344,285.3498229980469,290.2018737792969,289.70928955078125,286.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8999403715133667,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
