time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.395392407895996e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,9.893818787531929e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,7.307553460123017e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.893796232063325e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,0.0004693181545007,287.773193359375,294.1499938964844,289.1427307128906,285.3338623046875,290.1837463378906,289.59344482421875,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8277113437652588,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.395392407895996e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,9.893818787531929e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,7.307553460123017e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.893796232063325e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,0.0004693181545007,287.773193359375,294.1499938964844,289.1427307128906,285.3338623046875,290.1837463378906,289.59344482421875,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8277113437652588,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.39737947192043e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,9.895910625346004e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,7.309098145924509e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,9.8958880698774e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004694174276664,287.7669372558594,294.1499938964844,289.0698547363281,285.3177795410156,290.16461181640625,289.48651123046875,286.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757318139076233,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.39737947192043e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,9.895910625346004e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,7.309098145924509e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,9.8958880698774e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004694174276664,287.7669372558594,294.1499938964844,289.0698547363281,285.3177795410156,290.16461181640625,289.48651123046875,286.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757318139076233,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.398465772392228e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.897055133478716e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,7.309942884603515e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.897032578010112e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,0.0004694717063102,287.7637634277344,294.1499938964844,289.03350830078125,285.3096923828125,290.1546936035156,289.4358215332031,286.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7227703332901,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,9.39961028052494e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.898260032059623e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,7.310833461815491e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.89823747659102e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,0.0004695288662333,287.76055908203125,294.1499938964844,288.9972839355469,285.3015441894531,290.1445617675781,289.3866577148437,286.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6886324882507324,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.402056457474828e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.900835721055046e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,7.312735397135839e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,9.900813893182205e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,0.0004696510732173,287.75408935546875,294.1499938964844,288.92498779296875,285.2850646972656,290.12353515625,289.2923889160156,286.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215260028839111,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.402056457474828e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.900835721055046e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,7.312735397135839e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,9.900813893182205e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,0.0004696510732173,287.75408935546875,294.1499938964844,288.92498779296875,285.2850646972656,290.12353515625,289.2923889160156,286.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215260028839111,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.404672891832888e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,9.903590398607776e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,7.314769754884765e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.903568570734932e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,0.0004697817785199,287.7474975585937,294.1499938964844,288.85302734375,285.268310546875,290.10162353515625,289.2025146484375,286.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558857917785645,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.404672891832888e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,9.903590398607776e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,7.314769754884765e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.903568570734932e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,0.0004697817785199,287.7474975585937,294.1499938964844,288.85302734375,285.268310546875,290.10162353515625,289.2025146484375,286.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558857917785645,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.40737736527808e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,9.906438208417968e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,7.316873234231025e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.906417108140886e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,0.0004699169076047,287.7408752441406,294.1499938964844,288.7813720703125,285.2511901855469,290.0788269042969,289.1162109375,286.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4916105270385742,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.40737736527808e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,9.906438208417968e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,7.316873234231025e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.906417108140886e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,0.0004699169076047,287.7408752441406,294.1499938964844,288.7813720703125,285.2511901855469,290.0788269042969,289.1162109375,286.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4916105270385742,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.410078928340226e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.909283107845111e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,7.318974530790001e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.909262007568032e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,0.0004700518620666,287.7341613769531,294.1499938964844,288.7099914550781,285.2336120605469,290.0551452636719,289.0327453613281,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428591251373291,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.410078928340226e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.909283107845111e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,7.318974530790001e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.909262007568032e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,0.0004700518620666,287.7341613769531,294.1499938964844,288.7099914550781,285.2336120605469,290.0551452636719,289.0327453613281,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428591251373291,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,9.411400969838724e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.910674998536706e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,7.320001896005124e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,9.910653898259623e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,0.0004701178986579,287.73077392578125,294.1499938964844,288.6744384765625,285.22467041015625,290.04296875,288.99188232421875,286.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3975235223770142,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,9.412688086740673e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.912030509440228e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,7.321003067772835e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,9.912009409163149e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,0.0004701822181232,287.7273864746094,294.1499938964844,288.6389465332031,285.215576171875,290.0306091308594,288.9515686035156,286.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3667376041412354,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.415115346200764e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,9.914586553350092e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,7.322891178773716e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,9.91456545307301e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,0.0004703034646809,287.7205505371094,294.1499938964844,288.56817626953125,285.1969909667969,290.0052490234375,288.8723449707031,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3059661388397217,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.415115346200764e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,9.914586553350092e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,7.322891178773716e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,9.91456545307301e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,0.0004703034646809,287.7205505371094,294.1499938964844,288.56817626953125,285.1969909667969,290.0052490234375,288.8723449707031,286.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3059661388397217,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.417276305612177e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402648925781,0.0,0.0,9.916861745296046e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,7.324571197386831e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,9.916841372614726e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,0.000470411410788,287.71368408203125,294.1499938964844,288.49774169921875,285.17779541015625,289.97906494140625,288.7947082519531,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2462034225463867,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.417276305612177e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402648925781,0.0,0.0,9.916861745296046e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,7.324571197386831e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,9.916841372614726e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,0.000470411410788,287.71368408203125,294.1499938964844,288.49774169921875,285.17779541015625,289.97906494140625,288.7947082519531,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2462034225463867,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.41908874665387e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,9.918770228978246e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,7.32598127797246e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.918750583892688e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,0.0004705019819084,287.7067565917969,294.1499938964844,288.4275817871094,285.1579284667969,289.9520874023437,288.7184753417969,286.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1873821020126345,-0.0,-6.868748414490258e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.41908874665387e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,9.918770228978246e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,7.32598127797246e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.918750583892688e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,0.0004705019819084,287.7067565917969,294.1499938964844,288.4275817871094,285.1579284667969,289.9520874023437,288.7184753417969,286.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1873821020126345,-0.0,-6.868748414490258e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,9.420477726962416e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,9.920232696458696e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,7.327061030082405e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.920212323777378e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0004705713654402,287.6998291015625,294.1499938964844,288.35772705078125,285.1373291015625,289.9243469238281,288.6434020996094,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.129433035850525,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,9.420477726962416e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,9.920232696458696e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,7.327061030082405e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.920212323777378e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0004705713654402,287.6998291015625,294.1499938964844,288.35772705078125,285.1373291015625,289.9243469238281,288.6434020996094,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.129433035850525,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.420990681974216e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,9.92077257251367e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,7.327459752559662e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.920752927428111e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,0.0004705970059148,287.69635009765625,294.1499938964844,288.3229064941406,285.1267395019531,289.91021728515625,288.6062927246094,286.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.100771188735962,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,9.42137121455744e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,9.921173477778213e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,7.327755156438798e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,9.921153832692652e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,0.0004706160107161,287.6928405761719,294.1499938964844,288.2881774902344,285.115966796875,289.8958740234375,288.5694274902344,286.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0723090171813965,-0.0,-6.872037516814089e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,9.421704453416167e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,9.921523451339452e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,7.328014180529863e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.921504533849657e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,0.0004706326581072,287.6858825683594,294.1499938964844,288.21893310546875,285.09375,289.8666687011719,288.49639892578125,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0159581899642944,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,9.421704453416167e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,9.921523451339452e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,7.328014180529863e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.921504533849657e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,0.0004706326581072,287.6858825683594,294.1499938964844,288.21893310546875,285.09375,289.8666687011719,288.49639892578125,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0159581899642944,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,9.421418508281933e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.921222226694226e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,7.327791536226869e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.92120330920443e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,0.0004706183681264,287.67889404296875,294.1499938964844,288.1499938964844,285.0706481933594,289.83673095703125,288.4242858886719,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326458912297994e-09,0.0010039479238912,-0.0156265422701835,0.0,0.0,0.0,-0.0079491129145026,60.0,0.9603403210639954,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,9.421418508281933e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.921222226694226e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,7.327791536226869e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.92120330920443e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,0.0004706183681264,287.67889404296875,294.1499938964844,288.1499938964844,285.0706481933594,289.83673095703125,288.4242858886719,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326458912297994e-09,0.0010039479238912,-0.0156265422701835,0.0,0.0,0.0,-0.0079491129145026,60.0,0.9603403210639954,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.419753041584043e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.919468720909208e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,7.326496415771544e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,9.919449803419413e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,0.0004705352184828,287.671875,294.1499938964844,288.08233642578125,285.046142578125,289.80615234375,288.3531494140625,286.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056472182273864,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.419753041584043e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.919468720909208e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,7.326496415771544e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,9.919449803419413e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,0.0004705352184828,287.671875,294.1499938964844,288.08233642578125,285.046142578125,289.80615234375,288.3531494140625,286.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056472182273864,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.416014654561876e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.915531700244172e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,7.323588215513155e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.915513510350138e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0004703484883066,287.6648864746094,294.1499938964844,288.01678466796875,285.0198974609375,289.77490234375,288.283447265625,286.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493162408471,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525296449661255,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.416014654561876e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.915531700244172e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,7.323588215513155e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.915513510350138e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0004703484883066,287.6648864746094,294.1499938964844,288.01678466796875,285.0198974609375,289.77490234375,288.283447265625,286.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493162408471,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525296449661255,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.413397492608055e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.912776295095682e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.321552402572706e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,9.912757377605884e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,0.000470217783004,287.6614074707031,294.1499938964844,287.9847717285156,285.0061340332031,289.7590637207031,288.249267578125,286.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115178975533e-09,0.0010030900593847,-0.0153636876493692,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8266210556030273,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.410305210622028e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.909518848871812e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,7.319146970985457e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.909500658977775e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0004700632707681,287.65789794921875,294.1499938964844,287.9532165527344,284.99200439453125,289.7431030273437,288.215576171875,286.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625236660242,0.0,0.0,0.0,-0.0078802239149808,60.0,0.801135778427124,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.402772411704063e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.90158659988083e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,7.313288369914517e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.901569137582555e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,0.0004696870455518,287.65093994140625,294.1499938964844,287.8914794921875,284.962646484375,289.71075439453125,288.1497802734375,286.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162568315863,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7513880729675293,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.402772411704063e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.90158659988083e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,7.313288369914517e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.901569137582555e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,0.0004696870455518,287.65093994140625,294.1499938964844,287.8914794921875,284.962646484375,289.71075439453125,288.1497802734375,286.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162568315863,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7513880729675293,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,9.39360324991867e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.891930676531048e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,7.306155748665333e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,9.891912486637013e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,0.0004692290094681,287.6439819335937,294.1499938964844,287.8314514160156,284.9319763183594,289.6779479980469,288.08624267578125,286.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075012874091e-09,0.0010009777033701,-0.0147165432572364,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7032146453857422,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
