time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,9.39360324991867e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.891930676531048e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,7.306155748665333e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,9.891912486637013e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,0.0004692290094681,287.6439819335937,294.1499938964844,287.8314514160156,284.9319763183594,289.6779479980469,288.08624267578125,286.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075012874091e-09,0.0010009777033701,-0.0147165432572364,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7032146453857422,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.38299926929176e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,9.88076426438056e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,7.297908450709656e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,9.880746802082284e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.0004686993488576,287.6370544433594,294.1499938964844,287.77294921875,284.9000549316406,289.6446838378906,288.02496337890625,286.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798600828151e-09,0.0009998466121032,-0.0143700260668993,0.0,0.0,0.0,-0.0077113262377679,60.0,0.6565107703208923,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.38299926929176e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,9.88076426438056e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,7.297908450709656e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,9.880746802082284e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.0004686993488576,287.6370544433594,294.1499938964844,287.77294921875,284.9000549316406,289.6446838378906,288.02496337890625,286.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798600828151e-09,0.0009998466121032,-0.0143700260668993,0.0,0.0,0.0,-0.0077113262377679,60.0,0.6565107703208923,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,9.371182386530565e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.86832019407302e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,7.288716733455658e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,9.868302731774747e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.0004681090649683,287.630126953125,294.1499938964844,287.7158203125,284.8670349121094,289.61102294921875,287.96588134765625,286.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838969334959,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6111840605735779,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,9.371182386530565e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.86832019407302e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,7.288716733455658e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,9.868302731774747e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.0004681090649683,287.630126953125,294.1499938964844,287.7158203125,284.8670349121094,289.61102294921875,287.96588134765625,286.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838969334959,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6111840605735779,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,9.36488650040701e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,9.861690341494976e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,7.283820741577074e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.861673606792463e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,0.000467794627184,287.626708984375,294.1499938964844,287.687744140625,284.85015869140625,289.59405517578125,287.93719482421875,286.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208873111529564e-09,0.0009979149326682,-0.0137782068923115,0.0,0.0,0.0,-0.0075993323698639,60.0,0.589020848274231,-0.0,-6.789707640564302e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.358370152767748e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,9.85482838586904e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,7.278751581907272e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,9.854810923570768e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,0.0004674691008403,287.6232604980469,294.1499938964844,287.65997314453125,284.83306884765625,289.5770263671875,287.9090270996094,286.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539616321215135e-09,0.0009972199331969,-0.0135652972385287,0.0,0.0,0.0,-0.0075590428896248,60.0,0.5671595335006714,-0.0,-6.780253158922278e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.344783029519022e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,9.840519487624988e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,7.268183981068432e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,9.840502752922475e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,0.0004667903995141,287.6164245605469,294.1499938964844,287.605224609375,284.7981872558594,289.54266357421875,287.85418701171875,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213851273059,0.0,0.0,0.0,-0.0074750408530235,60.0,0.5242778658866882,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.344783029519022e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,9.840519487624988e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,7.268183981068432e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,9.840502752922475e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,0.0004667903995141,287.6164245605469,294.1499938964844,287.605224609375,284.7981872558594,289.54266357421875,287.85418701171875,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169642304745e-09,0.0009957710281014,-0.0131213851273059,0.0,0.0,0.0,-0.0074750408530235,60.0,0.5242778658866882,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,9.330622560810298e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,9.82560814009048e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,7.257170364027843e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,9.825592132983728e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,0.0004660830891225,287.609619140625,294.1499938964844,287.5514221191406,284.7626037597656,289.5080261230469,287.80126953125,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935926670410035e-09,0.0009942611213773,-0.0126587841659784,0.0,0.0,0.0,-0.0073875039815902,60.0,0.4824846982955932,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,9.330622560810298e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,9.82560814009048e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,7.257170364027843e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,9.825592132983728e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,0.0004660830891225,287.609619140625,294.1499938964844,287.5514221191406,284.7626037597656,289.5080261230469,287.80126953125,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935926670410035e-09,0.0009942611213773,-0.0126587841659784,0.0,0.0,0.0,-0.0073875039815902,60.0,0.4824846982955932,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,9.316080104326828e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,9.810293704504149e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,7.245858432725072e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.810277697397396e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,0.0004653566575143,287.60284423828125,294.1499938964844,287.4984130859375,284.7263488769531,289.4731140136719,287.75018310546875,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122457295742614e-09,0.0009927103528752,-0.0121836801990866,0.0,0.0,0.0,-0.00729760248214,60.0,0.4416628777980804,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,9.316080104326828e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,9.810293704504149e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,7.245858432725072e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.810277697397396e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,0.0004653566575143,287.60284423828125,294.1499938964844,287.4984130859375,284.7263488769531,289.4731140136719,287.75018310546875,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122457295742614e-09,0.0009927103528752,-0.0121836801990866,0.0,0.0,0.0,-0.00729760248214,60.0,0.4416628777980804,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,9.301325189881028e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.79475662461482e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,7.234382792375982e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,9.794739889912309e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0004646196321118,287.5961303710937,294.1499938964844,287.4460754394531,284.6895446777344,289.4379272460937,287.70074462890625,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4017024636268616,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,9.301325189881028e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.79475662461482e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,7.234382792375982e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,9.794739889912309e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0004646196321118,287.5961303710937,294.1499938964844,287.4460754394531,284.6895446777344,289.4379272460937,287.70074462890625,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4017024636268616,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.293915354646742e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.786953160073608e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,7.228619506349787e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,9.786937152966856e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,0.0004642495186999,287.5928039550781,294.1499938964844,287.42010498046875,284.6709899902344,289.42022705078125,287.6766662597656,286.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.382025271654129,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.286512067774312e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,9.77915697149001e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,7.222860585898161e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,9.77914096438326e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0004638796963263,287.5894470214844,294.1499938964844,287.3942565917969,284.6523132324219,289.4024963378906,287.6529235839844,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435539857725425e-09,0.0009895577095448,-0.0112177310511469,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3625172674655914,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,9.271770250052214e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,9.763632988324388e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,7.211394404293969e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,9.763616981217638e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.0004631433112081,287.58282470703125,294.1499938964844,287.3428039550781,284.61474609375,289.3668518066406,287.6064453125,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239358067512512,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,9.271770250052214e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,9.763632988324388e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,7.211394404293969e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,9.763616981217638e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.0004631433112081,287.58282470703125,294.1499938964844,287.3428039550781,284.61474609375,289.3668518066406,287.6064453125,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239358067512512,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.257213241653516e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.748304000822829e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,7.200072286650538e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.748288721311836e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,0.0004624161811079,287.57623291015625,294.1499938964844,287.2915954589844,284.5769348144531,289.3309631347656,287.561279296875,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858940660953522,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,9.257213241653516e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.748304000822829e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,7.200072286650538e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.748288721311836e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,0.0004624161811079,287.57623291015625,294.1499938964844,287.2915954589844,284.5769348144531,289.3309631347656,287.561279296875,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858940660953522,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,9.242935630027203e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,9.73326896200888e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,7.188967720139772e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,9.733253682497887e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,0.0004617030208464,287.5697021484375,294.1499938964844,287.24041748046875,284.5389709472656,289.2948913574219,287.51727294921875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482693940401077,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,9.242935630027203e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,9.73326896200888e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,7.188967720139772e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,9.733253682497887e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,0.0004617030208464,287.5697021484375,294.1499938964844,287.24041748046875,284.5389709472656,289.2948913574219,287.51727294921875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482693940401077,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,9.229015267919748e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,9.718609362607822e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,7.178140367614105e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.718594810692592e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,0.0004610076721291,287.5632019042969,294.1499938964844,287.189208984375,284.5009460449219,289.2585754394531,287.47430419921875,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109469920396804,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,9.229015267919748e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,9.718609362607822e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,7.178140367614105e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.718594810692592e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,0.0004610076721291,287.5632019042969,294.1499938964844,287.189208984375,284.5009460449219,289.2585754394531,287.47430419921875,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109469920396804,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.222222433891147e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.711456368677318e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,7.172856567194685e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.711441089166328e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,0.0004606683505699,287.5599975585937,294.1499938964844,287.1635131835937,284.4819641113281,289.2403564453125,287.4532165527344,286.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1923660486936569,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.215517638949676e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.704395779408514e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,7.1676418883726e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.704381227493286e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,0.0004603334527928,287.5567626953125,294.1499938964844,287.13775634765625,284.4629821777344,289.2220764160156,287.43231201171875,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,0.17381551861763,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,9.202495130011812e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.690682054497302e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,7.157513027777895e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,9.690667502582072e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,0.0004596829239744,287.5503845214844,294.1499938964844,287.0859375,284.4251403808594,289.18536376953125,287.39117431640625,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367553323507309,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,9.202495130011812e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.690682054497302e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,7.157513027777895e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,9.690667502582072e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,0.0004596829239744,287.5503845214844,294.1499938964844,287.0859375,284.4251403808594,289.18536376953125,287.39117431640625,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367553323507309,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,9.189985576085746e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,9.677508933236822e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,7.147782889660448e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,9.677494381321594e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,0.0004590580647345,287.5440368652344,294.1499938964844,287.0336303710937,284.38751220703125,289.1484375,287.3507385253906,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949658456953e-09,0.0009792653145268,-0.0080641638487577,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0996590033173561,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,9.189985576085746e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,9.677508933236822e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,7.147782889660448e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,9.677494381321594e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,0.0004590580647345,287.5440368652344,294.1499938964844,287.0336303710937,284.38751220703125,289.1484375,287.3507385253906,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949658456953e-09,0.0009792653145268,-0.0080641638487577,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0996590033173561,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,9.178045729640873e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,9.664936078479514e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,7.138496584957466e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,9.664921526564284e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0004584616690408,287.5377502441406,294.1499938964844,286.98065185546875,284.3501892089844,289.1112670898437,287.3110046386719,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291068084720905e-09,0.0009779921965673,-0.0076740602962672,0.0,0.0,0.0,-0.0064443382434546,60.0,0.0624046027660369,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,9.178045729640873e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,9.664936078479514e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,7.138496584957466e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,9.664921526564284e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0004584616690408,287.5377502441406,294.1499938964844,286.98065185546875,284.3501892089844,289.1112670898437,287.3110046386719,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291068084720905e-09,0.0009779921965673,-0.0076740602962672,0.0,0.0,0.0,-0.0064443382434546,60.0,0.0624046027660369,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59625244140625,0.0,0.0,9.16667268029414e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,9.652959124650806e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,7.129650475690141e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,9.65294530033134e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0004578935622703,287.5315246582031,294.1499938964844,286.9268493652344,284.3132629394531,289.0738830566406,287.27178955078125,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0249088499695062,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59625244140625,0.0,0.0,9.16667268029414e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,9.652959124650806e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,7.129650475690141e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,9.65294530033134e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0004578935622703,287.5315246582031,294.1499938964844,286.9268493652344,284.3132629394531,289.0738830566406,287.27178955078125,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0249088499695062,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.161241177935152e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.647239494370297e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,7.125426054699346e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.64722567005083e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0004576222563628,287.5284423828125,294.1499938964844,286.8996276855469,284.2949523925781,289.0550842285156,287.2524108886719,286.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.006003385875374,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.155937732430176e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.64165446930565e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,7.121300586732104e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,9.641640644986182e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58990478515625,0.0,0.0,0.0004573573241941,287.5253295898437,294.1499938964844,286.87213134765625,284.2767944335937,289.0362243652344,287.23309326171875,286.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0129853663966059,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,9.145848162006588e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,9.631029388401656e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,7.113452738849446e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,9.63101556408219e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.0004568533331621,287.51922607421875,294.1499938964844,286.8162841796875,284.2408752441406,288.9983215332031,287.1947631835937,286.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513515956699848,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,9.145848162006588e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,9.631029388401656e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,7.113452738849446e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,9.63101556408219e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.0004568533331621,287.51922607421875,294.1499938964844,286.8162841796875,284.2408752441406,288.9983215332031,287.1947631835937,286.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513515956699848,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
