time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.136437438428402e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.621118806535378e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,7.106133125489578e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,9.621105709811673e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,0.0004563832771964,287.5131225585937,294.1499938964844,286.7592163085937,284.20556640625,288.9601135253906,287.15673828125,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721720474715994e-09,0.0009735548519529,-0.0063144098967313,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903156027197837,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.136437438428402e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.621118806535378e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,7.106133125489578e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,9.621105709811673e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,0.0004563832771964,287.5131225585937,294.1499938964844,286.7592163085937,284.20556640625,288.9601135253906,287.15673828125,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721720474715994e-09,0.0009735548519529,-0.0063144098967313,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903156027197837,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.127732482738792e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,9.61195255513303e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,7.09936284692958e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,9.611939458409324e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.0004559484659694,287.5071105957031,294.1499938964844,286.70074462890625,284.1709289550781,288.921630859375,287.118896484375,286.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606668562579e-09,0.000972626497969,-0.0060299332253634,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1299852132797241,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.127732482738792e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,9.61195255513303e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,7.09936284692958e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,9.611939458409324e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.0004559484659694,287.5071105957031,294.1499938964844,286.70074462890625,284.1709289550781,288.921630859375,287.118896484375,286.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606668562579e-09,0.000972626497969,-0.0060299332253634,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1299852132797241,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.119763126363978e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,9.60356046562083e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,7.093164458638057e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.603547368897124e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,0.0004555503837764,287.5011291503906,294.1499938964844,286.6407165527344,284.1370849609375,288.8828125,287.0811462402344,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642006296067166e-09,0.0009717763750813,-0.0057694572024047,0.0,0.0,0.0,-0.0060839969664812,60.0,-0.1704714745283126,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.119763126363978e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,9.60356046562083e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,7.093164458638057e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.603547368897124e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,0.0004555503837764,287.5011291503906,294.1499938964844,286.6407165527344,284.1370849609375,288.8828125,287.0811462402344,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642006296067166e-09,0.0009717763750813,-0.0057694572024047,0.0,0.0,0.0,-0.0060839969664812,60.0,-0.1704714745283126,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.116068395087495e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,9.599669283488764e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,7.090290455380455e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.59965618676506e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,0.0004553658072836,287.4981689453125,294.1499938964844,286.610107421875,284.1204528808594,288.8632507324219,287.0622253417969,286.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713847539387,2.518105501891908e-09,0.0009713821928016,-0.0056486721150577,0.0,0.0,0.0,-0.0060611455701291,60.0,-0.1910720914602279,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.112563566304745e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.59597819019109e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,7.08756415406242e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,9.595965093467385e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,0.0004551907477434,287.4952087402344,294.1499938964844,286.5790405273437,284.1040344238281,288.8436279296875,287.0433044433594,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107697173,2.4743829207807262e-09,0.0009710083249956,-0.0055341036058962,0.0,0.0,0.0,-0.0060394704341888,60.0,-0.2119015008211136,-0.0,-6.428467003161131e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.106167999561876e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.589243563823402e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,7.082589581841603e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.589231194695458e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,0.0004548713041003,287.48931884765625,294.1499938964844,286.5155029296875,284.0718688964844,288.8040771484375,287.0053100585937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284013085,2.394593412446966e-09,0.0009703260147944,-0.0053250272758305,0.0,0.0,0.0,-0.0059999148361384,60.0,-0.2543101012706756,-0.0,-6.419434583904149e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.106167999561876e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.589243563823402e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,7.082589581841603e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.589231194695458e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,0.0004548713041003,287.48931884765625,294.1499938964844,286.5155029296875,284.0718688964844,288.8040771484375,287.0053100585937,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284013085,2.394593412446966e-09,0.0009703260147944,-0.0053250272758305,0.0,0.0,0.0,-0.0059999148361384,60.0,-0.2543101012706756,-0.0,-6.419434583904149e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.100498573388904e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.583273640600964e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,7.078179623931646e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.58326054387726e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,0.0004545880947262,287.4834899902344,294.1499938964844,286.45001220703125,284.0406494140625,288.7641296386719,286.9669189453125,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233326733,2.323846892693382e-09,0.0009697210043668,-0.0051396456547081,0.0,0.0,0.0,-0.0059648426249623,60.0,-0.2980459928512573,-0.0,-6.411431741071283e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.100498573388904e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.583273640600964e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,7.078179623931646e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.58326054387726e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,0.0004545880947262,287.4834899902344,294.1499938964844,286.45001220703125,284.0406494140625,288.7641296386719,286.9669189453125,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233326733,2.323846892693382e-09,0.0009697210043668,-0.0051396456547081,0.0,0.0,0.0,-0.0059648426249623,60.0,-0.2980459928512573,-0.0,-6.411431741071283e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.094704000744969e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,9.577171294949947e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,7.073672895785421e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.577158925822005e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,0.0004542986571323,287.47772216796875,294.1499938964844,286.3788146972656,284.008544921875,288.72369384765625,286.92803955078125,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515462827499277e-09,0.0009691027808003,-0.0049501918256282,0.0,0.0,0.0,-0.0059290002100169,60.0,-0.3439599871635437,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.094704000744969e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,9.577171294949947e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,7.073672895785421e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.577158925822005e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,0.0004542986571323,287.47772216796875,294.1499938964844,286.3788146972656,284.008544921875,288.72369384765625,286.92803955078125,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515462827499277e-09,0.0009691027808003,-0.0049501918256282,0.0,0.0,0.0,-0.0059290002100169,60.0,-0.3439599871635437,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.088013757718728e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.570125985192136e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,7.068469130899757e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.570113616064192e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,0.000453964486951,287.4720153808594,294.1499938964844,286.2987670898437,283.973876953125,288.6826477050781,286.8885803222656,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683912503533,2.1680852668737316e-09,0.0009683890966698,-0.0047314926050603,0.0,0.0,0.0,-0.0058876248076558,60.0,-0.3946464955806732,-0.0,-6.393828755335562e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.088013757718728e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.570125985192136e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,7.068469130899757e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.570113616064192e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,0.000453964486951,287.4720153808594,294.1499938964844,286.2987670898437,283.973876953125,288.6826477050781,286.8885803222656,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683912503533,2.1680852668737316e-09,0.0009683890966698,-0.0047314926050603,0.0,0.0,0.0,-0.0058876248076558,60.0,-0.3946464955806732,-0.0,-6.393828755335562e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.084661724045871e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.566595690557732e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,7.065862155286595e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,9.56658404902555e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0004537970235105,287.4691772460937,294.1499938964844,286.255615234375,283.95556640625,288.661865234375,286.8685913085937,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680335642769,2.12626893869583e-09,0.0009680314688012,-0.0046219178475439,0.0,0.0,0.0,-0.0058668944984674,60.0,-0.4220093488693237,-0.0,-6.389107198856436e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.081525058718398e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.563293133396657e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.06342252669856e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,9.563280764268713e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,0.000453640386695,287.4663391113281,294.1499938964844,286.21051025390625,283.9366455078125,288.6408996582031,286.8484191894531,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676989284344,2.0871411265943607e-09,0.0009676968329586,-0.0045193876139819,0.0,0.0,0.0,-0.0058474969118833,60.0,-0.4506146907806396,-0.0,-6.384690465210954e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.076665446627884e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,9.55817522481084e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,7.059642666717991e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.558163583278656e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,0.0004533976316452,287.4607238769531,294.1499938964844,286.11474609375,283.8970031738281,288.598388671875,286.8071594238281,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671801817603,2.0264887545806687e-09,0.0009671781444922,-0.0043604546226561,0.0,0.0,0.0,-0.0058174286969006,60.0,-0.5115160346031189,-0.0,-6.377847938665583e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.076665446627884e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,9.55817522481084e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,7.059642666717991e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.558163583278656e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,0.0004533976316452,287.4607238769531,294.1499938964844,286.11474609375,283.8970031738281,288.598388671875,286.8071594238281,286.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671801817603,2.0264887545806687e-09,0.0009671781444922,-0.0043604546226561,0.0,0.0,0.0,-0.0058174286969006,60.0,-0.5115160346031189,-0.0,-6.377847938665583e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.074930858332664e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,9.556348231853916e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,7.05829297658056e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,9.556336590321736e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0004533109604381,287.45513916015625,294.1499938964844,286.0120849609375,283.8550109863281,288.5549011230469,286.7637023925781,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966994324699,2.0047739024420244e-09,0.0009669922874309,-0.0043035536073148,0.0,0.0,0.0,-0.0058066630735993,60.0,-0.5774279832839966,-0.0,-6.375398697855418e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.074930858332664e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,9.556348231853916e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,7.05829297658056e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,9.556336590321736e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0004533109604381,287.45513916015625,294.1499938964844,286.0120849609375,283.8550109863281,288.5549011230469,286.7637023925781,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966994324699,2.0047739024420244e-09,0.0009669922874309,-0.0043035536073148,0.0,0.0,0.0,-0.0058066630735993,60.0,-0.5774279832839966,-0.0,-6.375398697855418e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.077406139113008e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,9.55895520746708e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,7.060218194965273e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,9.558943565934896e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.0004534346517175,287.4496154785156,294.1499938964844,285.9032287597656,283.81072998046875,288.5102844238281,286.7162475585937,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672571904957,2.035522861376648e-09,0.0009672551532275,-0.0043841279111802,0.0,0.0,0.0,-0.005821906030178,60.0,-0.6479523181915283,-0.0,-6.378866856948663e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.077406139113008e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,9.55895520746708e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,7.060218194965273e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,9.558943565934896e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.0004534346517175,287.4496154785156,294.1499938964844,285.9032287597656,283.81072998046875,288.5102844238281,286.7162475585937,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672571904957,2.035522861376648e-09,0.0009672551532275,-0.0043841279111802,0.0,0.0,0.0,-0.005821906030178,60.0,-0.6479523181915283,-0.0,-6.378866856948663e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,9.08427537069656e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.5661889645271e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,7.065560930641368e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.566177322994918e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,0.0004537777858786,287.44415283203125,294.1499938964844,285.7888488769531,283.76434326171875,288.46441650390625,286.66192626953125,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679882205091,2.1210124767634397e-09,0.0009679860668256,-0.0046081440523266,0.0,0.0,0.0,-0.0058642863295972,60.0,-0.7228478789329529,-0.0,-6.388513895672078e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,9.08427537069656e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.5661889645271e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,7.065560930641368e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.566177322994918e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,0.0004537777858786,287.44415283203125,294.1499938964844,285.7888488769531,283.76434326171875,288.46441650390625,286.66192626953125,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679882205091,2.1210124767634397e-09,0.0009679860668256,-0.0046081440523266,0.0,0.0,0.0,-0.0058642863295972,60.0,-0.7228478789329529,-0.0,-6.388513895672078e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.088941442314535e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.571102418703958e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,7.069190178299323e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,9.571090777171776e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004540108493529,287.44140625,294.1499938964844,285.7297668457031,283.7403564453125,288.4410400390625,286.6319274902344,286.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849064797,2.179095570653544e-09,0.0009684826945886,-0.0047603440470993,0.0,0.0,0.0,-0.0058930804952979,60.0,-0.761626124382019,-0.0,-6.395072205123142e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.094167762668803e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.576605953043328e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,7.073254528222606e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.576594311511144e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,0.0004542719398159,287.4386901855469,294.1499938964844,285.6695556640625,283.71588134765625,288.4173278808594,286.5995788574219,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244164409859195e-09,0.0009690391016192,-0.0049308487214148,0.0,0.0,0.0,-0.0059253377839922,60.0,-0.8013340830802917,-0.0,-6.402423480267316e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.104999480769038e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.58801174419932e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,7.081679359544069e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,9.588000102667138e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.0004548129800241,287.4333190917969,294.1499938964844,285.5460510253906,283.66552734375,288.368896484375,286.52764892578125,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946983113,2.379022756571203e-09,0.0009701923117972,-0.0052842269651591,0.0,0.0,0.0,-0.0059921932406723,60.0,-0.8831479549407959,-0.0,-6.4176731484622e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.104999480769038e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.58801174419932e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,7.081679359544069e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,9.588000102667138e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.0004548129800241,287.4333190917969,294.1499938964844,285.5460510253906,283.66552734375,288.368896484375,286.52764892578125,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946983113,2.379022756571203e-09,0.0009701923117972,-0.0052842269651591,0.0,0.0,0.0,-0.0059921932406723,60.0,-0.8831479549407959,-0.0,-6.4176731484622e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,9.114402200793847e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.5979128673207e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,7.088992424542084e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.59790195338428e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,0.0004552826867438,287.4279479980469,294.1499938964844,285.4189758300781,283.6134338378906,288.31915283203125,286.44659423828125,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496078455038741e-09,0.0009711933671496,-0.0055909543298184,0.0,0.0,0.0,-0.0060502234846353,60.0,-0.9676671624183656,-0.0,-6.43092405994139e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,9.114402200793847e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.5979128673207e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,7.088992424542084e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.59790195338428e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,0.0004552826867438,287.4279479980469,294.1499938964844,285.4189758300781,283.6134338378906,288.31915283203125,286.44659423828125,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496078455038741e-09,0.0009711933671496,-0.0055909543298184,0.0,0.0,0.0,-0.0060502234846353,60.0,-0.9676671624183656,-0.0,-6.43092405994139e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.121624316321686e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.605519153410567e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,7.094609463820234e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.605507511878386e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,0.0004556434578262,287.4226379394531,294.1499938964844,285.2890014648437,283.5596923828125,288.26806640625,286.3575134277344,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.054319143295288,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.121624316321686e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.605519153410567e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,7.094609463820234e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.605507511878386e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,0.0004556434578262,287.4226379394531,294.1499938964844,285.2890014648437,283.5596923828125,288.26806640625,286.3575134277344,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.054319143295288,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.120189497480168e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,9.604007209418342e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,7.093493331922218e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.60399629548192e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,0.0004555718041956,287.4173889160156,294.1499938964844,285.1568298339844,283.5045166015625,288.21551513671875,286.2621765136719,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002477332243e-09,0.0009718091459944,-0.0057794186286628,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1423945426940918,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.120189497480168e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,9.604007209418342e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,7.093493331922218e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.60399629548192e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,0.0004555718041956,287.4173889160156,294.1499938964844,285.1568298339844,283.5045166015625,288.21551513671875,286.2621765136719,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002477332243e-09,0.0009718091459944,-0.0057794186286628,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1423945426940918,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.112558473134412e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,9.595971641829236e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,7.087557605700567e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,9.595960727892816e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004551906022243,287.4147644042969,294.1499938964844,285.090087890625,283.4764709472656,288.188720703125,286.2159423828125,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1861531734466553,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.105583740165456e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.58862656261772e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,7.082132651703432e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.588615648681298e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0004548422002699,287.41217041015625,294.1499938964844,285.0230407714844,283.4481201171875,288.1615905761719,286.1711120605469,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2298980951309204,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,9.089388913707808e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.571573173161596e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,7.069537241477519e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,9.571562259225176e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,0.0004540332593023,287.4070129394531,294.1499938964844,284.88836669921875,283.39068603515625,288.1064758300781,286.0860595703125,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.317338943481445,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
