time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,9.089388913707808e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.571573173161596e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,7.069537241477519e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,9.571562259225176e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,0.0004540332593023,287.4070129394531,294.1499938964844,284.88836669921875,283.39068603515625,288.1064758300781,286.0860595703125,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.317338943481445,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.071538806892931e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.552775736665352e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,7.055653259158134e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,9.552764822728932e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,0.0004531416052486,287.40191650390625,294.1499938964844,284.7534484863281,283.3324279785156,288.0500793457031,286.0095520019531,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4044722318649292,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.071538806892931e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.552775736665352e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,7.055653259158134e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,9.552764822728932e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,0.0004531416052486,287.40191650390625,294.1499938964844,284.7534484863281,283.3324279785156,288.0500793457031,286.0095520019531,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4044722318649292,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.05589768080972e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.536304423818363e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.04348785802722e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.536294237477704e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,0.00045236031292,287.3968505859375,294.1499938964844,284.6189270019531,283.27362060546875,287.992431640625,285.9420166015625,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912253618240356,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.05589768080972e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.536304423818363e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.04348785802722e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.536294237477704e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,0.00045236031292,287.3968505859375,294.1499938964844,284.6189270019531,283.27362060546875,287.992431640625,285.9420166015625,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912253618240356,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.049794607562944e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.529877570457757e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,7.038741023279727e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.529867384117097e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,0.000452055450296,287.3940734863281,294.1499938964844,284.5440368652344,283.24053955078125,287.9595947265625,285.9071350097656,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690529827236275e-09,0.0009643054218031,-0.0034801058936864,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5397427082061768,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,9.046877676155418e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.52680638874881e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,7.036472379695624e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.52679620240815e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0004519097565207,287.3918762207031,294.1499938964844,284.4854736328125,283.2145080566406,287.93359375,285.8803100585937,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941272325,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5778958797454834,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.045897604664788e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.525773930363356e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,7.035709859337658e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.525763016426936e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004518607747741,287.389404296875,294.1499938964844,284.4193725585937,283.1849060058594,287.9036560058594,285.84991455078125,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641890845505145e-09,0.0009638891788199,-0.0033526516053825,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6213293075561523,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.047250932781026e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.527198562864214e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,7.036761962808669e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,9.527188376523554e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.0004519283829722,287.3869323730469,294.1499938964844,284.3537902832031,283.1553649902344,287.8734436035156,285.8185119628906,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658711945573543e-09,0.0009640328935347,-0.0033967301715165,0.0,0.0,0.0,-0.0056351041421294,60.0,-1.6648495197296145,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.055849659489468e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.536253492115064e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,7.043450023047626e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.536243305774406e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0004523579264059,287.3820495605469,294.1499938964844,284.2244873046875,283.0964660644531,287.8121032714844,285.7497253417969,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657596496079007e-09,0.0009649480343796,-0.0036772398743778,0.0,0.0,0.0,-0.005688170902431,60.0,-1.752016544342041,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.055849659489468e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.536253492115064e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,7.043450023047626e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.536243305774406e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,0.0004523579264059,287.3820495605469,294.1499938964844,284.2244873046875,283.0964660644531,287.8121032714844,285.7497253417969,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657596496079007e-09,0.0009649480343796,-0.0036772398743778,0.0,0.0,0.0,-0.005688170902431,60.0,-1.752016544342041,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.067779319593684e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.548816888127476e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,7.052729051792994e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.548806701786816e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,0.0004529538564383,287.3771667480469,294.1499938964844,284.0982360839844,283.0381774902344,287.74957275390625,285.6685485839844,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143189255999e-09,0.0009662184747867,-0.0040665254928171,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8386363983154297,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.067779319593684e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.548816888127476e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,7.052729051792994e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.548806701786816e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,0.0004529538564383,287.3771667480469,294.1499938964844,284.0982360839844,283.0381774902344,287.74957275390625,285.6685485839844,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143189255999e-09,0.0009662184747867,-0.0040665254928171,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8386363983154297,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.076412970898672e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.557907469570635e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,7.059443305479363e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.557898010825738e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0004533851169981,287.3723449707031,294.1499938964844,283.9757385253906,282.98077392578125,287.6858825683594,285.575439453125,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021798950480047e-09,0.0009671376901678,-0.004348165821284,0.0,0.0,0.0,-0.0058151022531092,60.0,-1.923075795173645,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.076412970898672e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.557907469570635e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,7.059443305479363e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.557898010825738e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0004533851169981,287.3723449707031,294.1499938964844,283.9757385253906,282.98077392578125,287.6858825683594,285.575439453125,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021798950480047e-09,0.0009671376901678,-0.004348165821284,0.0,0.0,0.0,-0.0058151022531092,60.0,-1.923075795173645,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.079075971385464e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.560711623635144e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,7.06151477061212e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.560702164890245e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0004535181506071,287.3675842285156,294.1499938964844,283.85760498046875,282.9245910644531,287.6211853027344,285.47637939453125,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548964752009624e-09,0.0009674209286458,-0.0044348943047225,0.0,0.0,0.0,-0.0058315112255513,60.0,-2.004112720489502,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.079075971385464e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.560711623635144e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,7.06151477061212e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.560702164890245e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0004535181506071,287.3675842285156,294.1499938964844,283.85760498046875,282.9245910644531,287.6211853027344,285.47637939453125,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548964752009624e-09,0.0009674209286458,-0.0044348943047225,0.0,0.0,0.0,-0.0058315112255513,60.0,-2.004112720489502,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.07884750631638e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.560470789438114e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,7.061336509650573e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.560461330693216e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004535067128017,287.3652038574219,294.1499938964844,283.8003845214844,282.8970947265625,287.5885009765625,285.4261169433594,286.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673982858657,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0430166721343994,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.078431321540847e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.56003277678974e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,7.061012729536742e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.56002331804484e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0004534859617706,287.36285400390625,294.1499938964844,283.7445373535156,282.8699951171875,287.5556030273437,285.3758544921875,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0809333324432373,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.0785397333093e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.560147009324282e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,7.061097130645066e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.560137550579384e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,0.0004534913750831,287.358154296875,294.1499938964844,283.6371765136719,282.8173217773437,287.48931884765625,285.27520751953125,286.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.154121160507202,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.0785397333093e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.560147009324282e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,7.061097130645066e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.560137550579384e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,0.0004534913750831,287.358154296875,294.1499938964844,283.6371765136719,282.8173217773437,287.48931884765625,285.27520751953125,286.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.154121160507202,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.082637552637608e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.564462379785256e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.06428472767584e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.564452921040356e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.0004536960914265,287.353515625,294.1499938964844,283.5361633300781,282.7669677734375,287.42236328125,285.171630859375,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099038276526244e-09,0.0009677984635345,-0.0045505631715059,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.223846912384033,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.082637552637608e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.564462379785256e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.06428472767584e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.564452921040356e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.0004536960914265,287.353515625,294.1499938964844,283.5361633300781,282.7669677734375,287.42236328125,285.171630859375,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099038276526244e-09,0.0009677984635345,-0.0045505631715059,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.223846912384033,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.074448462342843e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.555838914820924e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.057914626784623e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.555829456076026e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,0.0004532870370894,287.34893798828125,294.1499938964844,283.4422302246094,282.71923828125,287.3548889160156,285.0710754394531,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996929954728444e-09,0.0009669256396591,-0.004282999318093,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.2876622676849365,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.074448462342843e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.555838914820924e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.057914626784623e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.555829456076026e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,0.0004532870370894,287.34893798828125,294.1499938964844,283.4422302246094,282.71923828125,287.3548889160156,285.0710754394531,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996929954728444e-09,0.0009669256396591,-0.004282999318093,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.2876622676849365,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.067876817425712e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.548918023938312e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,7.052803266560659e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.548909292789176e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,0.0004529587458819,287.34600830078125,294.1499938964844,283.3860778808594,282.6902770996094,287.3115234375,285.0121459960937,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.915001712760045e-09,0.0009662248776294,-0.0040683140978217,0.0,0.0,0.0,-0.0057621602900326,60.0,-2.324965715408325,-0.0,-6.365279148212721e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.065568156074733e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.546487126499414e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.051007560221478e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.546477667754516e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,0.0004528434074018,287.3443908691406,294.1499938964844,283.35595703125,282.674560546875,287.287109375,284.9802551269531,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804636612,1.886207856571786e-09,0.0009659786010161,-0.0039928634651005,0.0,0.0,0.0,-0.0057478854432702,60.0,-2.345099449157715,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.06265850062482e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.54342249315232e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,7.048744737403467e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.543413762003183e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,0.0004526980919763,287.3421325683594,294.1499938964844,283.31591796875,282.6534729003906,287.2531433105469,284.9374084472656,286.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499186626996787e-09,0.0009656682959757,-0.0038977707736194,0.0,0.0,0.0,-0.0057298950850963,60.0,-2.371941566467285,-0.0,-6.357947057722414e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.059930744115265e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.540550672682002e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,7.046623068163171e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.540541941532864e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0004525618569459,287.3398742675781,294.1499938964844,283.278076171875,282.63330078125,287.2191467285156,284.89605712890625,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159006520690462e-09,0.0009653773740865,-0.0038086294662207,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.3974485397338867,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.054815745912492e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.535164281260222e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.042644574539736e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.535155550111084e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0004523063544183,287.3354187011719,294.1499938964844,283.2091979980469,282.5957946777344,287.1511535644531,284.8171081542969,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4445033073425293,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.054815745912492e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.535164281260222e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.042644574539736e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.535155550111084e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0004523063544183,287.3354187011719,294.1499938964844,283.2091979980469,282.5957946777344,287.1511535644531,284.8171081542969,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4445033073425293,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.049909567693248e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.52999762375839e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,7.038828334771097e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.529988892609254e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.0004520612710621,287.3310241699219,294.1499938964844,283.1499938964844,282.5624389648437,287.0832824707031,284.7436218261719,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.48519253730774,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.049909567693248e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.52999762375839e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,7.038828334771097e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.529988892609254e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.0004520612710621,287.3310241699219,294.1499938964844,283.1499938964844,282.5624389648437,287.0832824707031,284.7436218261719,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.48519253730774,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.045025944942608e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.524854976916686e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,7.035030284896493e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,9.524846245767547e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004518173227552,287.3266296386719,294.1499938964844,283.09649658203125,282.5314636230469,287.01568603515625,284.6752624511719,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520879983901977,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.045025944942608e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.524854976916686e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,7.035030284896493e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,9.524846245767547e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004518173227552,287.3266296386719,294.1499938964844,283.09649658203125,282.5314636230469,287.01568603515625,284.6752624511719,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520879983901977,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.040215809363872e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.519789455225693e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,7.03128898749128e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.519780724076554e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.0004515770706348,287.32232666015625,294.1499938964844,283.04425048828125,282.5008850097656,286.9483642578125,284.6118469238281,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569981922244778e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542263984680176,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.040215809363872e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.519789455225693e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,7.03128898749128e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.519780724076554e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.0004515770706348,287.32232666015625,294.1499938964844,283.04425048828125,282.5008850097656,286.9483642578125,284.6118469238281,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569981922244778e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5542263984680176,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.038027928909288e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.51748515944928e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,7.029587141005322e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.517477155895904e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,0.0004514677857514,287.3201599121094,294.1499938964844,283.01861572265625,282.4857482910156,286.914794921875,284.5819091796875,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426849797606224e-09,0.0009630409767851,-0.0030926899053156,0.0,0.0,0.0,-0.0055775856599211,60.0,-2.570460796356201,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.036370465764776e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.515739657217635e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.028297841316089e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.5157309260685e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0004513849853537,287.3180236816406,294.1499938964844,282.9932556152344,282.470703125,286.88134765625,284.5528564453125,286.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219966398305471e-09,0.0009628640254959,-0.0030384776182472,0.0,0.0,0.0,-0.0055673290044069,60.0,-2.5865328311920166,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
