time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.03603940969333e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.515391138847916e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,7.028040272416547e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.515383135294542e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,0.000451368454378,287.3157958984375,294.1499938964844,282.9668884277344,282.4549560546875,286.8461608886719,284.5225830078125,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.5178397427817452e-09,0.0009628284024074,-0.0030275848694145,0.0,0.0,0.0,-0.0055652679875493,60.0,-2.603467464447021,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.0340843598824e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.513332770438863e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,7.026519597275183e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,9.513324766885488e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,0.0004512708110269,287.3138122558594,294.1499938964844,282.9435119628906,282.4408874511719,286.81463623046875,284.4961853027344,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934509184882927e-09,0.0009626199607737,-0.002963675186038,0.0,0.0,0.0,-0.0055531780235469,60.0,-2.618414640426636,-0.0,-6.317866052540921e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.023236634675412e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.501909516984595e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,7.018082396825776e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.50190078583546e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0004507289268076,287.3096008300781,294.1499938964844,282.8949584960937,282.4114074707031,286.7482604980469,284.4465637207031,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582279745349979e-09,0.0009614638984203,-0.0026093320921063,0.0,0.0,0.0,-0.0054861432872712,60.0,-2.648133039474488,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.023236634675412e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.501909516984595e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,7.018082396825776e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.50190078583546e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0004507289268076,287.3096008300781,294.1499938964844,282.8949584960937,282.4114074707031,286.7482604980469,284.4465637207031,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582279745349979e-09,0.0009614638984203,-0.0026093320921063,0.0,0.0,0.0,-0.0054861432872712,60.0,-2.648133039474488,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.014700481202452e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.492920071352272e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,7.011443085502833e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.492912067798898e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0004503025556914,287.3054504394531,294.1499938964844,282.84765625,282.3822326660156,286.68231201171875,284.4059143066406,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518079905987634e-09,0.0009605537052266,-0.0023304647766053,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676313638687134,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.014700481202452e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.492920071352272e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,7.011443085502833e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.492912067798898e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0004503025556914,287.3054504394531,294.1499938964844,282.84765625,282.3822326660156,286.68231201171875,284.4059143066406,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518079905987634e-09,0.0009605537052266,-0.0023304647766053,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676313638687134,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.009460336528718e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.487401985097677e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,7.007367094047368e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.4873939815443e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0004500407958403,287.302490234375,294.1499938964844,282.8143310546875,282.3614501953125,286.635009765625,284.3804016113281,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696357727050781,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.007343032862992e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.485172631684692e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,7.005720544839278e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.485164628131316e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.0004499350325204,287.30133056640625,294.1499938964844,282.8015441894531,282.3533935546875,286.6166687011719,284.3713073730469,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.160074813988387e-09,0.0009597692405804,-0.0020900827366858,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.7040603160858154,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.003848390420899e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.481492452323435e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,7.003002247074619e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.48148444877006e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,0.0004497604677453,287.2993469238281,294.1499938964844,282.7789306640625,282.3390808105469,286.5845031738281,284.3568115234375,286.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422632865607,1.0993420618277128e-09,0.0009422621806152,-0.0019479232141748,0.0,0.0,0.0,-0.0052724108099937,60.0,-2.6985180377960205,-0.0,-6.27562002364357e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.006676555145532e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.484470501774922e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,7.005201769061387e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.484462498221546e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0004499017377384,287.2996826171875,294.1499938964844,282.7566223144531,282.3248291015625,286.5552978515625,284.3430480957031,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544356049038,9.461142980171644e-10,0.0007544346735812,-0.0017329135444015,0.0,0.0,0.0,-0.0042589087970554,60.0,-2.5647084712982178,-0.0,-6.279559272570624e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.002919978229329e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.48051456362009e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,7.002280472079292e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.480506560066716e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004497141053434,287.29840087890625,294.1499938964844,282.7128601074219,282.2965393066406,286.5062561035156,284.31982421875,286.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861501558683,7.311168892520922e-10,0.0005861493991687,-0.0013359683798626,0.0,0.0,0.0,-0.0033156787976622,60.0,-2.105529308319092,-0.0,-6.27431759880892e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.002919978229329e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.48051456362009e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,7.002280472079292e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.480506560066716e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004497141053434,287.29840087890625,294.1499938964844,282.7128601074219,282.2965393066406,286.5062561035156,284.31982421875,286.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861501558683,7.311168892520922e-10,0.0005861493991687,-0.0013359683798626,0.0,0.0,0.0,-0.0033156787976622,60.0,-2.105529308319092,-0.0,-6.27431759880892e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,3.310011379653588e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,3.48560388374608e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,2.5744566301000305e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,3.4856009733630344e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0001653417857596,287.29864501953125,294.1499938964844,282.6703186035156,282.2684936523437,286.47344970703125,284.3036804199219,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864331276621,5.75084757592492e-10,0.0004864325455855,-0.0010254747467115,0.0,0.0,0.0,-0.0027195094153285,60.0,-1.6214649677276611,-0.0,-8.481222835143853e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,3.310011379653588e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,3.48560388374608e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,2.5744566301000305e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,3.4856009733630344e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0001653417857596,287.29864501953125,294.1499938964844,282.6703186035156,282.2684936523437,286.47344970703125,284.3036804199219,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864331276621,5.75084757592492e-10,0.0004864325455855,-0.0010254747467115,0.0,0.0,0.0,-0.0027195094153285,60.0,-1.6214649677276611,-0.0,-8.481222835143853e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,3.371548518771306e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,3.550405381247401e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,2.6223187887808308e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,3.550402470864356e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,0.0001684156741248,287.3070678710937,294.1499938964844,282.62890625,282.2406921386719,286.45330810546875,284.30279541015625,286.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616861067712,4.517726193142835e-10,0.0003616856702137,-0.0008260321337729,0.0,0.0,0.0,-0.0020369056146591,60.0,-1.2161332368850708,-0.0,-8.799502460021813e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,3.371548518771306e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,3.550405381247401e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,2.6223187887808308e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,3.550402470864356e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,0.0001684156741248,287.3070678710937,294.1499938964844,282.62890625,282.2406921386719,286.45330810546875,284.30279541015625,286.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616861067712,4.517726193142835e-10,0.0003616856702137,-0.0008260321337729,0.0,0.0,0.0,-0.0020369056146591,60.0,-1.2161332368850708,-0.0,-8.799502460021813e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,2.029475945164449e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,2.13713738048682e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,1.5784833522047848e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,2.1371355614974163e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0001013764340314,287.3101501464844,294.1499938964844,282.5886535644531,282.21307373046875,286.44293212890625,284.29217529296875,286.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003903450269717,4.4484671501976436e-10,0.0003903445613104,-0.0007791650132276,0.0,0.0,0.0,-0.0021721017546951,60.0,-0.8534705638885498,-0.0,-3.1883571338653383e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,2.029475945164449e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,2.13713738048682e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,1.5784833522047848e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,2.1371355614974163e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0001013764340314,287.3101501464844,294.1499938964844,282.5886535644531,282.21307373046875,286.44293212890625,284.29217529296875,286.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003903450269717,4.4484671501976436e-10,0.0003903445613104,-0.0007791650132276,0.0,0.0,0.0,-0.0021721017546951,60.0,-0.8534705638885498,-0.0,-3.1883571338653383e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,3.096227737842128e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,3.260479206801392e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,2.4081802621367387e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,3.260476660216227e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,0.0001546628627693,287.3213195800781,294.1499938964844,282.5689697265625,282.1993408203125,286.43359375,284.2953186035156,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003290910390205,4.1181619225838517e-10,0.0003290906315669,-0.0007535810000263,0.0,0.0,0.0,-0.0018538041040301,60.0,-0.978255033493042,-0.0,-7.421042003130651e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,3.054134867852554e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,3.216153345420025e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,2.375441363255959e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,3.21615079883486e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0001525602274341,287.3235778808594,294.1499938964844,282.549560546875,282.1856689453125,286.4273376464844,284.2944641113281,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254305629525,4.0703232451200206e-10,0.0003254301554989,-0.0007446646923199,0.0,0.0,0.0,-0.0018330595921725,60.0,-0.9792895317077636,-0.0,-7.220635644955564e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,2.887885239033494e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,3.0410841645789333e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,2.2461357730207965e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,3.0410816179937683e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,0.0001442557113477,287.328125,294.1499938964844,282.5115966796875,282.1584167480469,286.4156188964844,284.29351806640625,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081129689235,3.8527339651928116e-10,0.0003081125905737,-0.0007047777180559,0.0,0.0,0.0,-0.0017354534938931,60.0,-0.95733243227005,-0.0,-6.455929124626891e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,2.887885239033494e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,3.0410841645789333e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,2.2461357730207965e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,3.0410816179937683e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,0.0001442557113477,287.328125,294.1499938964844,282.5115966796875,282.1584167480469,286.4156188964844,284.29351806640625,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081129689235,3.8527339651928116e-10,0.0003081125905737,-0.0007047777180559,0.0,0.0,0.0,-0.0017354534938931,60.0,-0.95733243227005,-0.0,-6.455929124626891e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,2.578317617007997e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,2.715094342420344e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,2.0053606931469403e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,2.715092159633059e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0001287921913899,287.3324584960937,294.1499938964844,282.4747314453125,282.1313171386719,286.4062194824219,284.2944030761719,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745851525105,3.4347352739771964e-10,0.0002745848032645,-0.0006284129340201,0.0,0.0,0.0,-0.001546683255583,60.0,-0.8875152468681335,-0.0,-5.1460227190602845e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,2.578317617007997e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,2.715094342420344e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,2.0053606931469403e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,2.715092159633059e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0001287921913899,287.3324584960937,294.1499938964844,282.4747314453125,282.1313171386719,286.4062194824219,284.2944030761719,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745851525105,3.4347352739771964e-10,0.0002745848032645,-0.0006284129340201,0.0,0.0,0.0,-0.001546683255583,60.0,-0.8875152468681335,-0.0,-5.1460227190602845e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,2.0487730580498464e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.157458038709592e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,1.5934921975713223e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,2.1574562197201885e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.000102340367448,287.3365173339844,294.1499938964844,282.4389953613281,282.1043395996094,286.3993225097656,284.2973937988281,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002183072065236,2.7304722372001317e-10,0.0002183069445891,-0.0004995388444513,0.0,0.0,0.0,-0.0012296624481678,60.0,-0.7671908736228943,-0.0,-3.2492750712265206e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,2.0487730580498464e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,2.157458038709592e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,1.5934921975713223e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,2.1574562197201885e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.000102340367448,287.3365173339844,294.1499938964844,282.4389953613281,282.1043395996094,286.3993225097656,284.2973937988281,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002183072065236,2.7304722372001317e-10,0.0002183069445891,-0.0004995388444513,0.0,0.0,0.0,-0.0012296624481678,60.0,-0.7671908736228943,-0.0,-3.2492750712265206e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.5638108379789628e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,1.646769123908598e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,1.2162988241470885e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,1.6467678506160155e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.811551768099889e-05,287.3390197753906,294.1499938964844,282.4112243652344,282.0828552246094,286.3963623046875,284.30078125,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666277094045,2.0841024739315367e-10,0.0001666275056777,-0.000381286634365,0.0,0.0,0.0,-0.0009385669836774,60.0,-0.6194015145301819,-0.0,-1.893072365533044e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,1.4535306945617776e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,1.5306388377211988e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.1305252883175854e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,1.5306375644286163e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,7.260680285980925e-05,287.33953857421875,294.1499938964844,282.4043884277344,282.0774841308594,286.3958435058594,284.3016052246094,286.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548769796499,1.937129623375e-10,0.0001548767759231,-0.0003543980128597,0.0,0.0,0.0,-0.0008723783539608,60.0,-0.5824069976806641,-0.0,-1.635487301143712e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,1.196559242089279e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,1.2600353329617064e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.306583706347736e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.2600342415680643e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,5.977055843686685e-05,287.3405456542969,294.1499938964844,282.3874816894531,282.0640869140625,286.3948974609375,284.30340576171875,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274995884159,1.5946974296632274e-10,0.0001274994283448,-0.0002917492820415,0.0,0.0,0.0,-0.0007181686814874,60.0,-0.4924112260341644,-0.0,-1.1083250983645592e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.69974007603014e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.02143003459787e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,7.544251729996176e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,1.0214292160526384e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,4.845216972171329e-05,287.3412780761719,294.1499938964844,282.370849609375,282.0507202148437,286.3943176269531,284.3048095703125,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033559383358,1.2927209303015275e-10,0.0001033558146446,-0.000236502775806,0.0,0.0,0.0,-0.000582174398005,60.0,-0.4095360338687897,-0.0,-7.283145198044846e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,6.201873929967405e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,6.530876362376148e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,4.823685685551027e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,6.530870905407937e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,3.097961962339468e-05,287.34210205078125,294.1499938964844,282.33837890625,282.0240173339844,286.39373779296875,284.3065795898437,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.608428520848975e-05,8.265470252677432e-11,6.608420517295599e-05,-0.0001512164453743,0.0,0.0,0.0,-0.00037223380059,60.0,-0.2729001343250274,-0.0,-2.977451063479464e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,6.201873929967405e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,6.530876362376148e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,4.823685685551027e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,6.530870905407937e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,3.097961962339468e-05,287.34210205078125,294.1499938964844,282.33837890625,282.0240173339844,286.39373779296875,284.3065795898437,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.608428520848975e-05,8.265470252677432e-11,6.608420517295599e-05,-0.0001512164453743,0.0,0.0,0.0,-0.00037223380059,60.0,-0.2729001343250274,-0.0,-2.977451063479464e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,4.097212240594672e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,4.314564648666419e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,3.186724597981083e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,4.314561010687612e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,2.0466404748731293e-05,287.34246826171875,294.1499938964844,282.3070068359375,281.9973449707031,286.3935241699219,284.3074035644531,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.3657899368554354e-05,5.460499413745268e-11,4.365784479887225e-05,-9.989963291445748e-05,0.0,0.0,0.0,-0.0002459124079905,60.0,-0.1794381886720657,-0.0,-1.2994981479774736e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,4.097212240594672e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,4.314564648666419e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,3.186724597981083e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,4.314561010687612e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,2.0466404748731293e-05,287.34246826171875,294.1499938964844,282.3070068359375,281.9973449707031,286.3935241699219,284.3074035644531,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.3657899368554354e-05,5.460499413745268e-11,4.365784479887225e-05,-9.989963291445748e-05,0.0,0.0,0.0,-0.0002459124079905,60.0,-0.1794381886720657,-0.0,-1.2994981479774736e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,2.944836296592257e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,3.1010565635369858e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,2.290431211804389e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,3.101054062426556e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.471005452913232e-05,287.34259033203125,294.1499938964844,282.2767028808594,281.970703125,286.3934326171875,284.30780029296875,286.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1378691346617416e-05,3.9246789845792656e-11,3.137865132885054e-05,-7.180192187661305e-05,0.0,0.0,0.0,-0.0001767471549101,60.0,-0.1248135045170784,-0.0,-6.713068295693958e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,2.944836296592257e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,3.1010565635369858e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,2.290431211804389e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,3.101054062426556e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.471005452913232e-05,287.34259033203125,294.1499938964844,282.2767028808594,281.970703125,286.3934326171875,284.30780029296875,286.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1378691346617416e-05,3.9246789845792656e-11,3.137865132885054e-05,-7.180192187661305e-05,0.0,0.0,0.0,-0.0001767471549101,60.0,-0.1248135045170784,-0.0,-6.713068295693958e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.196943341914448e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.313488494110061e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.7087357946365955e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,2.3134866751206573e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.0974176802847069e-05,287.3426513671875,294.1499938964844,282.2474365234375,281.9440612792969,286.39337158203125,284.3080444335937,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3409502318827435e-05,2.9279384472502556e-11,2.340947321499698e-05,-5.3566531278193e-05,0.0,0.0,0.0,-0.0001318590075243,60.0,-0.090552695095539,-0.0,-3.736254361452751e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.196943341914448e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.313488494110061e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.7087357946365955e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,2.3134866751206573e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.0974176802847069e-05,287.3426513671875,294.1499938964844,282.2474365234375,281.9440612792969,286.39337158203125,284.3080444335937,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3409502318827435e-05,2.9279384472502556e-11,2.340947321499698e-05,-5.3566531278193e-05,0.0,0.0,0.0,-0.0001318590075243,60.0,-0.090552695095539,-0.0,-3.736254361452751e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
