time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.8565787058832937e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.955068000825122e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.4440074664889837e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,1.955066409209394e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.273987416236196e-06,287.3426818847656,294.1499938964844,282.2331848144531,281.9307556152344,286.39337158203125,284.30810546875,286.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.978278851311188e-05,2.4743269932958608e-11,1.9782763047260232e-05,-4.526771954260767e-05,0.0,0.0,0.0,-0.0001114307524403,60.0,-0.0776237621903419,-0.0,-2.668243577474972e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.5283552556866198e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.609432729310356e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,1.1887221944562043e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,1.6094313650683034e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,7.634444045834243e-06,287.3426818847656,294.1499938964844,282.2192077636719,281.9174194335937,286.3933410644531,284.30816650390625,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.628542668186128e-05,2.0368947847848595e-11,1.6285406672977842e-05,-3.726490831468254e-05,0.0,0.0,0.0,-9.173112630378456e-05,60.0,-0.0656470730900764,-0.0,-1.8082037603339707e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.344474278805136e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.840188113230397e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,7.267933597177034e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.84017901828338e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,4.667754183174111e-06,287.3426818847656,294.1499938964844,282.1920166015625,281.8907165527344,286.3933410644531,284.3081970214844,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.957060683518648e-06,1.2453756775832048e-11,9.957048860087523e-06,-2.278408828715328e-05,0.0,0.0,0.0,-5.608524952549488e-05,60.0,-0.0435172356665134,-0.0,-6.759405101613991e-12,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.344474278805136e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.840188113230397e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,7.267933597177034e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.84017901828338e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,4.667754183174111e-06,287.3426818847656,294.1499938964844,282.1920166015625,281.8907165527344,286.3933410644531,284.3081970214844,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.957060683518648e-06,1.2453756775832048e-11,9.957048860087523e-06,-2.278408828715328e-05,0.0,0.0,0.0,-5.608524952549488e-05,60.0,-0.0435172356665134,-0.0,-6.759405101613991e-12,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,4.845217631554988e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,5.102250497657224e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,3.768507212953409e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,5.102246518617903e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,2.420284317850019e-06,287.3426818847656,294.1499938964844,282.1658630371094,281.86395263671875,286.3933410644531,284.3081970214844,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.162888101040153e-06,6.457453929215039e-12,5.1628812798298895e-06,-1.1813872333732434e-05,0.0,0.0,0.0,-2.908105670940131e-05,60.0,-0.0256672520190477,-0.0,-1.8172944702896097e-12,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,4.845217631554988e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,5.102250497657224e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,3.768507212953409e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,5.102246518617903e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,2.420284317850019e-06,287.3426818847656,294.1499938964844,282.1658630371094,281.86395263671875,286.3933410644531,284.3081970214844,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.162888101040153e-06,6.457453929215039e-12,5.1628812798298895e-06,-1.1813872333732434e-05,0.0,0.0,0.0,-2.908105670940131e-05,60.0,-0.0256672520190477,-0.0,-1.8172944702896097e-12,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.111128480919433e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.223121384758997e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.641990792222714e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,2.223119537347884e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.054551489687583e-06,287.3426513671875,294.1499938964844,282.14068603515625,281.8370666503906,286.3933410644531,284.3081970214844,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2495580651593627e-06,2.813619779870602e-12,2.249555336675257e-06,-5.147493538970593e-06,0.0,0.0,0.0,-1.2671109288930891e-05,60.0,-0.0132087804377079,-0.0,-3.4500711749291257e-13,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.111128480919433e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.223121384758997e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.641990792222714e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,2.223119537347884e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.054551489687583e-06,287.3426513671875,294.1499938964844,282.14068603515625,281.8370666503906,286.3933410644531,284.3081970214844,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2495580651593627e-06,2.813619779870602e-12,2.249555336675257e-06,-5.147493538970593e-06,0.0,0.0,0.0,-1.2671109288930891e-05,60.0,-0.0132087804377079,-0.0,-3.4500711749291257e-13,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,8.131668494115729e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,8.563043962794836e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,6.324638945898188e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,8.56303685736748e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,4.061933225329995e-07,287.3426513671875,294.1499938964844,282.119384765625,281.8133544921875,286.3933410644531,284.3081970214844,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.664965207572095e-07,1.083764480068472e-12,8.664954407322512e-07,-1.9827339201583527e-06,0.0,0.0,0.0,-4.880726919509471e-06,60.0,-0.0064836647361516,-0.0,-5.118681086629939e-14,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,7.131362877998981e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,7.509673594086055e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,5.54662271667894e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.509667199201432e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,3.56226024678108e-07,287.3426513671875,294.1499938964844,282.1165466308594,281.8100891113281,286.3933410644531,284.3081970214844,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.599115861012251e-07,9.504520651418269e-13,7.599106766065233e-07,-1.7388380229022005e-06,0.0,0.0,0.0,-4.280358552932739e-06,60.0,-0.0058229193091392,-0.0,-3.936804156864752e-14,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,3.498677259017313e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,3.6842781270252096e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,2.721196779020829e-08,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,3.684274929582898e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.7476601499311073e-07,287.3426513671875,294.1499938964844,282.1048278808594,281.79656982421875,286.3933410644531,284.3081970214844,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.72808727888696e-07,4.662906345764828e-13,3.728082731413451e-07,-8.530714694643393e-07,0.0,0.0,0.0,-2.099928678944707e-06,60.0,-0.0035947104915976,-0.0,-9.475594950607983e-15,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.5883774295843978e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.6726389162613486e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.235406177357845e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,1.672637672811561e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.93426693235233e-08,287.3426513671875,294.1499938964844,282.0933837890625,281.7829895019531,286.3933410644531,284.3081970214844,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.692555287036157e-07,2.1169714202115565e-13,1.6925531554079498e-07,-3.872936531479354e-07,0.0,0.0,0.0,-9.533687261864544e-07,60.0,-0.002176938811317,-0.0,-1.9530176307696328e-15,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.272032257304545e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.3395121678527742e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.893597052723635e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.3395110576297498e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,6.3540590566901756e-09,287.3426513671875,294.1499938964844,282.0711975097656,281.7557067871094,286.3933410644531,284.3081970214844,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3547415633752282e-08,1.6948062013045013e-14,1.3547398758362306e-08,-3.1002837630467184e-08,0.0,0.0,0.0,-7.631024345755577e-08,60.0,-0.0005441678222268,-0.0,-1.2525498053161741e-17,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.272032257304545e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.3395121678527742e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.893597052723635e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.3395110576297498e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,6.3540590566901756e-09,287.3426513671875,294.1499938964844,282.0711975097656,281.7557067871094,286.3933410644531,284.3081970214844,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3547415633752282e-08,1.6948062013045013e-14,1.3547398758362306e-08,-3.1002837630467184e-08,0.0,0.0,0.0,-7.631024345755577e-08,60.0,-0.0005441678222268,-0.0,-1.2525498053161741e-17,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.3076691946233289e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-2.430088352767257e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,-1.7948560693259452e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,-2.4300864098769637e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,-1.152727580056023e-09,287.3426513671875,294.1499938964844,282.04998779296875,281.7282409667969,286.3933410644531,284.3081970214844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,2.46518983004762e-09,-3.0797025289664402e-15,-2.4651867214231515e-09,5.637919020529125e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001196513330796,-0.0,-4.1223592727042897e-19,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.3076691946233289e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-2.430088352767257e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,-1.7948560693259452e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,-2.4300864098769637e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,-1.152727580056023e-09,287.3426513671875,294.1499938964844,282.04998779296875,281.7282409667969,286.3933410644531,284.3081970214844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,2.46518983004762e-09,-3.0797025289664402e-15,-2.4651867214231515e-09,5.637919020529125e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001196513330796,-0.0,-4.1223592727042897e-19,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.4304719695167343e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.5594056388134057e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.890369458190655e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.5594035571452345e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.214070094457398e-10,287.3426513671875,294.1499938964844,282.0292358398437,281.7006530761719,286.3933410644531,284.3081970214844,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.698116174926213e-10,3.3718136992883473e-16,2.698112844257139e-10,-6.10131833944649e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.881462205550633e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.4304719695167343e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.5594056388134057e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.890369458190655e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.5594035571452345e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.214070094457398e-10,287.3426513671875,294.1499938964844,282.0292358398437,281.7006530761719,286.3933410644531,284.3081970214844,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.698116174926213e-10,3.3718136992883473e-16,2.698112844257139e-10,-6.10131833944649e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.881462205550633e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-5.116783299147221e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-5.388222420327216e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,-3.97972540339131e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,-5.388218083518526e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,-2.5559368857508424e-11,287.3426513671875,294.1499938964844,282.0083923339844,281.6729431152344,286.3933410644531,284.3081970214844,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,5.567041966303421e-11,-6.702113784436169e-17,-5.567035027409517e-11,1.2704202967395162e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.865845302352682e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-5.116783299147221e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-5.388222420327216e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,-3.97972540339131e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,-5.388218083518526e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,-2.5559368857508424e-11,287.3426513671875,294.1499938964844,282.0083923339844,281.6729431152344,286.3933410644531,284.3081970214844,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,5.567041966303421e-11,-6.702113784436169e-17,-5.567035027409517e-11,1.2704202967395162e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.865845302352682e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0,287.3426513671875,294.1499938964844,281.9979553222656,281.6590576171875,286.3933410644531,284.3081970214844,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.073591194243606e-12,1.819926594587373e-18,-1.0735930373872993e-12,6.54419877663126e-13,0.0,0.0,0.0,0.0,60.0,-5.797951416752767e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0,287.3426513671875,294.1499938964844,281.98748779296875,281.6451416015625,286.3933410644531,284.3081970214844,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,1.073591194243606e-12,1.819926594587373e-18,-1.0735930373872993e-12,6.54419877663126e-13,0.0,0.0,0.0,0.0,60.0,-4.275344963389216e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.5583915953635017e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.6941112101636093e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.989862539065329e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.6941090417592643e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.2779685079275516e-12,287.3426513671875,294.1499938964844,281.966552734375,281.61724853515625,286.3933410644531,284.3081970214844,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,3.7847546277558486e-12,-2.213932107391986e-19,-3.78475419407498e-12,3.309923949507132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9631225970661035e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.5583915953635017e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.6941112101636093e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.989862539065329e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.6941090417592643e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.2779685079275516e-12,287.3426513671875,294.1499938964844,281.966552734375,281.61724853515625,286.3933410644531,284.3081970214844,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,3.7847546277558486e-12,-2.213932107391986e-19,-3.78475419407498e-12,3.309923949507132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9631225970661035e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0,287.3426513671875,294.1499938964844,281.945556640625,281.5893249511719,286.3933410644531,284.3081970214844,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.073591194243606e-12,1.819926594587373e-18,-1.0735930373872993e-12,6.54419877663126e-13,0.0,0.0,0.0,0.0,60.0,-2.533859742470668e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0,287.3426513671875,294.1499938964844,281.945556640625,281.5893249511719,286.3933410644531,284.3081970214844,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.073591194243606e-12,1.819926594587373e-18,-1.0735930373872993e-12,6.54419877663126e-13,0.0,0.0,0.0,0.0,60.0,-2.533859742470668e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0,287.3426513671875,294.1499938964844,281.924560546875,281.5613098144531,286.3933410644531,284.3081970214844,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.073591194243606e-12,1.819926387792219e-18,-1.0735930373872993e-12,6.54419877663126e-13,0.0,0.0,0.0,0.0,60.0,-2.304529516550246e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0,287.3426513671875,294.1499938964844,281.924560546875,281.5613098144531,286.3933410644531,284.3081970214844,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.073591194243606e-12,1.819926387792219e-18,-1.0735930373872993e-12,6.54419877663126e-13,0.0,0.0,0.0,0.0,60.0,-2.304529516550246e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.5583915953635017e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-2.6941112101636093e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,-1.989862539065329e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,-2.6941090417592643e-13,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,-1.2779685079275516e-12,287.3426513671875,294.1499938964844,281.9043884277344,281.5343933105469,286.3933410644531,284.3081970214844,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6375721308484192e-12,3.861246012173031e-18,1.6375682277205985e-12,-2.00108419418088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.135361000910052e-06,-0.0,-5.066217082091659e-25,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0,287.3426513671875,294.1499938964844,281.9035339355469,281.53326416015625,286.3933410644531,284.3081970214844,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.073591194243606e-12,1.819926387792219e-18,-1.0735930373872993e-12,6.54419877663126e-13,0.0,0.0,0.0,0.0,60.0,-2.1287119125190657e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0,287.3426513671875,294.1499938964844,281.8930358886719,281.51922607421875,286.3933410644531,284.3081970214844,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.073591194243606e-12,1.819926594587373e-18,-1.0735930373872993e-12,6.54419877663126e-13,0.0,0.0,0.0,0.0,60.0,-2.049968543360592e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0,287.3426513671875,294.1499938964844,281.8825378417969,281.50518798828125,286.3933410644531,284.3081970214844,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,1.073591194243606e-12,1.819926594587373e-18,-1.0735930373872993e-12,6.54419877663126e-13,0.0,0.0,0.0,0.0,60.0,-1.974754695766024e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0,287.3426513671875,294.1499938964844,281.8615417480469,281.4770812988281,286.3933410644531,284.3081970214844,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,1.073591194243606e-12,1.819926594587373e-18,-1.0735930373872993e-12,6.54419877663126e-13,0.0,0.0,0.0,0.0,60.0,-1.8320466779186968e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0,287.3426513671875,294.1499938964844,281.8615417480469,281.4770812988281,286.3933410644531,284.3081970214844,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,1.073591194243606e-12,1.819926594587373e-18,-1.0735930373872993e-12,6.54419877663126e-13,0.0,0.0,0.0,0.0,60.0,-1.8320466779186968e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0,287.3426513671875,294.1499938964844,281.8406066894531,281.4489440917969,286.3933410644531,284.3081970214844,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,1.073591194243606e-12,1.819926594587373e-18,-1.0735930373872993e-12,6.54419877663126e-13,0.0,0.0,0.0,0.0,60.0,-1.700860821074457e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,0.0,287.3426513671875,294.1499938964844,281.8406066894531,281.4489440917969,286.3933410644531,284.3081970214844,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,1.073591194243606e-12,1.819926594587373e-18,-1.0735930373872993e-12,6.54419877663126e-13,0.0,0.0,0.0,0.0,60.0,-1.700860821074457e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.5583915953635017e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.6941112101636093e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.989862539065329e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.6941090417592643e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.2779685079275516e-12,287.3426513671875,294.1499938964844,281.8197021484375,281.4208068847656,286.3933410644531,284.3081970214844,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.7847546277558486e-12,-2.2139336583556346e-19,-3.78475419407498e-12,3.309923949507132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5794666978763416e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.5583915953635017e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.6941112101636093e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.989862539065329e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.6941090417592643e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.2779685079275516e-12,287.3426513671875,294.1499938964844,281.8197021484375,281.4208068847656,286.3933410644531,284.3081970214844,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.7847546277558486e-12,-2.2139336583556346e-19,-3.78475419407498e-12,3.309923949507132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5794666978763416e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,-2.5583915953635017e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,-2.6941112101636093e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,-1.989862539065329e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,-2.6941090417592643e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,-1.2779685079275516e-12,287.3426513671875,294.1499938964844,281.7988586425781,281.3926696777344,286.3933410644531,284.3081970214844,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6375721308484192e-12,3.861246012173031e-18,1.6375682277205985e-12,-2.00108419418088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4675682677989244e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
