time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.1435268731929685e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.204189601367034e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,8.894108560753011e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.2041886066072038e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,5.712148549719132e-07,287.3426513671875,294.1499938964844,280.3308410644531,279.5028381347656,286.3933410644531,284.3081970214844,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.218428792526538e-06,1.5239630304225704e-12,1.2184273145976476e-06,-2.788091705951956e-06,0.0,0.0,0.0,-6.863076123408973e-06,60.0,-0.0034178458154201,-0.0,-1.0122585820775133e-13,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.1435268731929685e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,1.204189601367034e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,8.894108560753011e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.2041886066072038e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,5.712148549719132e-07,287.3426513671875,294.1499938964844,280.3308410644531,279.5028381347656,286.3933410644531,284.3081970214844,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.218428792526538e-06,1.5239630304225704e-12,1.2184273145976476e-06,-2.788091705951956e-06,0.0,0.0,0.0,-6.863076123408973e-06,60.0,-0.0034178458154201,-0.0,-1.0122585820775133e-13,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.50168739057699e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,2.634398867940036e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.945759322552476e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.634396878420376e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.249643560186087e-06,287.3426513671875,294.1499938964844,280.32830810546875,279.5037536621094,286.3933410644531,284.3081970214844,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.665578449523309e-06,3.3339919366937028e-12,2.6655750389181776e-06,-6.099541678850073e-06,0.0,0.0,0.0,-1.501446240581572e-05,60.0,-0.0077164028771221,-0.0,-4.844676634689626e-13,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,4.773756359099934e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,5.026998906032532e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,3.7129262864255e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,5.026994926993211e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,2.3845882424211595e-06,287.3426513671875,294.1499938964844,280.32666015625,279.505859375,286.3933410644531,284.3081970214844,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.086498731543543e-06,6.361940054627757e-12,5.08649236508063e-06,-1.1639236618066208e-05,0.0,0.0,0.0,-2.865081478375941e-05,60.0,-0.015111313201487,-0.0,-1.7640858392120597e-12,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.3713707858187265e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.4441204712056788e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.0666230991773773e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,1.4441192206504638e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,6.850274985481519e-06,287.3426818847656,294.1499938964844,280.3258361816406,279.51336669921875,286.393310546875,284.3082580566406,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612197446695063e-05,1.827628152983873e-11,1.4612179256801028e-05,-3.343647767906077e-05,0.0,0.0,0.0,-8.230638923123479e-05,60.0,-0.0457493290305137,-0.0,-1.4558227887095928e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.3713707858187265e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.4441204712056788e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,1.0666230991773773e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,1.4441192206504638e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,6.850274985481519e-06,287.3426818847656,294.1499938964844,280.3258361816406,279.51336669921875,286.393310546875,284.3082580566406,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612197446695063e-05,1.827628152983873e-11,1.4612179256801028e-05,-3.343647767906077e-05,0.0,0.0,0.0,-8.230638923123479e-05,60.0,-0.0457493290305137,-0.0,-1.4558227887095928e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,3.095873353231582e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,3.26010581375158e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,2.407904503343161e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,3.260103085267474e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.5464514945051633e-05,287.3428039550781,294.1499938964844,280.3282165527344,279.525146484375,286.3931884765625,284.3084716796875,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715819255449e-05,4.125883315553303e-11,3.298711817478761e-05,-7.548307621618733e-05,0.0,0.0,0.0,-0.0001858073374023,60.0,-0.1075758412480354,-0.0,-7.419337366698642e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,3.095873353231582e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,3.26010581375158e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,2.407904503343161e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,3.260103085267474e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.5464514945051633e-05,287.3428039550781,294.1499938964844,280.3282165527344,279.525146484375,286.3931884765625,284.3084716796875,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715819255449e-05,4.125883315553303e-11,3.298711817478761e-05,-7.548307621618733e-05,0.0,0.0,0.0,-0.0001858073374023,60.0,-0.1075758412480354,-0.0,-7.419337366698642e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,5.9170229178562295e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,6.230914095795015e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,4.602134595188545e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,6.230908638826804e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,2.955672789539676e-05,287.3430480957031,294.1499938964844,280.3336486816406,279.5408935546875,286.3928527832031,284.30908203125,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.30472568445839e-05,7.885656017059262e-11,6.304718408500776e-05,-0.0001442681677872,0.0,0.0,0.0,-0.0003551273548509,60.0,-0.2131825685501098,-0.0,-2.710224267232775e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,5.9170229178562295e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,6.230914095795015e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,4.602134595188545e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,6.230908638826804e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,2.955672789539676e-05,287.3430480957031,294.1499938964844,280.3336486816406,279.5408935546875,286.3928527832031,284.30908203125,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.30472568445839e-05,7.885656017059262e-11,6.304718408500776e-05,-0.0001442681677872,0.0,0.0,0.0,-0.0003551273548509,60.0,-0.2131825685501098,-0.0,-2.710224267232775e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.753121958056e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.027051439450588e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,7.585771072626812e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,1.0270505299558865e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,4.871882265433669e-05,287.3439636230469,294.1499938964844,280.3419494628906,279.56036376953125,286.39178466796875,284.31036376953125,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221388055,1.2998091492022468e-10,0.0001039220078382,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3688147068023681,-0.0,-7.36353034103132e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.753121958056e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.027051439450588e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,7.585771072626812e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,1.0270505299558865e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,4.871882265433669e-05,287.3439636230469,294.1499938964844,280.3419494628906,279.56036376953125,286.39178466796875,284.31036376953125,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221388055,1.2998091492022468e-10,0.0001039220078382,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3688147068023681,-0.0,-7.36353034103132e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.18591515274602e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,1.2488265383581164e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.223796041624157e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,1.2488255379139446e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,5.923886419623159e-05,287.34478759765625,294.1499938964844,280.3471374511719,279.5714111328125,286.3907165527344,284.31121826171875,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613750874996185,-0.0,-1.0886942458654403e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,1.3999005204823334e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,1.4741635823156685e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,1.088812859961763e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.4741623999725562e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,6.992786802584305e-05,287.3458557128906,294.1499938964844,280.3529968261719,279.5832824707031,286.38916015625,284.31207275390625,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636940045,1.8656678979489527e-10,0.0001491635048296,-0.0003413238446228,0.0,0.0,0.0,-0.0008401969098486,60.0,-0.5587420463562012,-0.0,-1.5170261713493003e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,1.858127689047251e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,1.956699270522222e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,1.445212274120422e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,1.9566976334317587e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.281724487664178e-05,287.3486328125,294.1499938964844,280.3665771484375,279.6093444824219,286.3843078613281,284.3131103515625,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979892404051,2.476354399316705e-10,0.0001979889930225,-0.0004530488804448,0.0,0.0,0.0,-0.0011152175720781,60.0,-0.7634276151657104,-0.0,-2.6726976187774203e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,1.858127689047251e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,1.956699270522222e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,1.445212274120422e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,1.9566976334317587e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.281724487664178e-05,287.3486328125,294.1499938964844,280.3665771484375,279.6093444824219,286.3843078613281,284.3131103515625,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979892404051,2.476354399316705e-10,0.0001979889930225,-0.0004530488804448,0.0,0.0,0.0,-0.0011152175720781,60.0,-0.7634276151657104,-0.0,-2.6726976187774203e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,2.520678572182078e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,2.654397576407064e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,1.96053024410503e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.6543953936197795e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0001259130076505,287.3524169921875,294.1499938964844,280.3825378417969,279.6383056640625,286.37518310546875,284.310791015625,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685856597963,3.3593422488209507e-10,0.0002685853396542,-0.0006145914667285,0.0,0.0,0.0,-0.0015128679806366,60.0,-1.0193063020706177,-0.0,-4.9185100436943685e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,2.520678572182078e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,2.654397576407064e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,1.96053024410503e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.6543953936197795e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0001259130076505,287.3524169921875,294.1499938964844,280.3825378417969,279.6383056640625,286.37518310546875,284.310791015625,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685856597963,3.3593422488209507e-10,0.0002685853396542,-0.0006145914667285,0.0,0.0,0.0,-0.0015128679806366,60.0,-1.0193063020706177,-0.0,-4.9185100436943685e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,3.732605910045095e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,3.930616003344767e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,2.903141466958914e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,3.930613092961721e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0001864512305473,287.3565979003906,294.1499938964844,280.4007263183594,279.6698913574219,286.3553161621094,284.2955322265625,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949745150748,4.946996146060201e-10,0.0003949740203097,-0.0009055995615199,0.0,0.0,0.0,-0.0022252027411013,60.0,-1.4421697854995728,-0.0,-1.0785067061647169e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,3.732605910045095e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,3.930616003344767e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,2.903141466958914e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,3.930613092961721e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0001864512305473,287.3565979003906,294.1499938964844,280.4007263183594,279.6698913574219,286.3553161621094,284.2955322265625,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949745150748,4.946996146060201e-10,0.0003949740203097,-0.0009055995615199,0.0,0.0,0.0,-0.0022252027411013,60.0,-1.4421697854995728,-0.0,-1.0785067061647169e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.001824946608394e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.479361324338242e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,7.001428457442671e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.479354048380628e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.000449659419246,287.3577880859375,294.1499938964844,280.42095947265625,279.703857421875,286.3067932128906,284.2550354003906,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006537954322993,7.851784222800973e-10,0.0006537946173921,-0.0014104517176747,0.0,0.0,0.0,-0.0036801742389798,60.0,-2.3287932872772217,-0.0,-6.272772878901378e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.001824946608394e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.479361324338242e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,7.001428457442671e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.479354048380628e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.000449659419246,287.3577880859375,294.1499938964844,280.42095947265625,279.703857421875,286.3067932128906,284.2550354003906,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006537954322993,7.851784222800973e-10,0.0006537946173921,-0.0014104517176747,0.0,0.0,0.0,-0.0036801742389798,60.0,-2.3287932872772217,-0.0,-6.272772878901378e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.00207887752913e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.479629079578444e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.001625635894015e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.479621076025067e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,0.000449672108516,287.3568725585937,294.1499938964844,280.4317932128906,279.7216491699219,286.2684326171875,284.2263488769531,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008611684315837,9.959978397588998e-10,0.0008611673838458,-0.0017573254881426,0.0,0.0,0.0,-0.0048179915174841,60.0,-2.9123663902282715,-0.0,-6.27312459755558e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.0068242570851e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.484626207267866e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,7.005316729191691e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.48461820371449e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0004499091592151,287.3563842773437,294.1499938964844,280.4430847167969,279.7398986816406,286.2196655273437,284.19244384765625,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833015501499,1.1769123453575503e-09,0.0009833003859966,-0.0021108177024871,0.0,0.0,0.0,-0.0055138138122856,60.0,-3.6708948612213135,-0.0,-6.279736197711827e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.029885404743254e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.508910443400964e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,7.023252692306414e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.508902439847589e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,0.0004510610888246,287.3514404296875,294.1499938964844,280.4669494628906,279.7777709960937,286.1217041015625,284.0932922363281,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.167561531066895,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.029885404743254e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.508910443400964e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,7.023252692306414e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.508902439847589e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,0.0004510610888246,287.3514404296875,294.1499938964844,280.4669494628906,279.7777709960937,286.1217041015625,284.0932922363281,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.167561531066895,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.050966764334588e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.5311101176776e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,7.039649790385738e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.531102841719984e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,0.0004521141818258,287.34649658203125,294.1499938964844,280.4924011230469,279.8171691894531,286.0254211425781,283.9508972167969,286.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964414270129,1.703130969588073e-09,0.0009644125821068,-0.0035131268668919,0.0,0.0,0.0,-0.005657123401761,60.0,-4.228489398956299,-0.0,-6.341427649658726e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.050966764334588e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.5311101176776e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,7.039649790385738e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.531102841719984e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,0.0004521141818258,287.34649658203125,294.1499938964844,280.4924011230469,279.8171691894531,286.0254211425781,283.9508972167969,286.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964414270129,1.703130969588073e-09,0.0009644125821068,-0.0035131268668919,0.0,0.0,0.0,-0.005657123401761,60.0,-4.228489398956299,-0.0,-6.341427649658726e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.06131899682805e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.54201168497093e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,7.047701365081593e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.542004409013316e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0004526312986854,287.34161376953125,294.1499938964844,280.51922607421875,279.8578491210937,285.9311218261719,283.7867736816406,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655168978497,1.8320482908507074e-09,0.0009655150934122,-0.0038509434089064,0.0,0.0,0.0,-0.0057210340164601,60.0,-4.225542545318604,-0.0,-6.35593480069474e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.06131899682805e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.54201168497093e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,7.047701365081593e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.542004409013316e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0004526312986854,287.34161376953125,294.1499938964844,280.51922607421875,279.8578491210937,285.9311218261719,283.7867736816406,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655168978497,1.8320482908507074e-09,0.0009655150934122,-0.0038509434089064,0.0,0.0,0.0,-0.0057210340164601,60.0,-4.225542545318604,-0.0,-6.35593480069474e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,9.06554123503156e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.546457295073196e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,7.050985004752874e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.546450019115582e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0004528421850409,287.3367919921875,294.1499938964844,280.5473022460937,279.8995361328125,285.8388366699219,283.6185913085937,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659664356149,1.8845900395803032e-09,0.0009659645729698,-0.0039886236190795,0.0,0.0,0.0,-0.0057470821775496,60.0,-4.211863517761231,-0.0,-6.361852911140886e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,9.06554123503156e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.546457295073196e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,7.050985004752874e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.546450019115582e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0004528421850409,287.3367919921875,294.1499938964844,280.5473022460937,279.8995361328125,285.8388366699219,283.6185913085937,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659664356149,1.8845900395803032e-09,0.0009659645729698,-0.0039886236190795,0.0,0.0,0.0,-0.0057470821775496,60.0,-4.211863517761231,-0.0,-6.361852911140886e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.065508493222296e-05,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.54642309807241e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,7.050959538901225e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.546415822114795e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,0.0004528405552264,287.3343811035156,294.1499938964844,280.5617370605469,279.920654296875,285.7934875488281,283.5372009277344,286.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659627685323,1.88415394397623e-09,0.0009659609058871,-0.0039874808862805,0.0,0.0,0.0,-0.0057468665763735,60.0,-4.203181266784668,-0.0,-6.361803173149383e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.06554123503156e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.546457295073196e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,7.050985004752874e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.546450019115582e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0004528422141447,287.3319702148437,294.1499938964844,280.5764465332031,279.9419250488281,285.7486572265625,283.4584655761719,286.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659659699536,1.884532974116837e-09,0.0009659641073085,-0.0039884746074676,0.0,0.0,0.0,-0.0057470542378723,60.0,-4.193790435791016,-0.0,-6.36184580571353e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.072770626517011e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.554070129524916e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,7.056607137201354e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.554062853567302e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,0.0004532033053692,287.3272399902344,294.1499938964844,280.6064758300781,279.9847717285156,285.6604309082031,283.3034973144531,286.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667352424003,1.974536978366359e-09,0.0009667332633398,-0.0042243213392794,0.0,0.0,0.0,-0.0057916706427931,60.0,-4.175429821014404,-0.0,-6.37198951380924e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.072770626517011e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.554070129524916e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,7.056607137201354e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.554062853567302e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,0.0004532033053692,287.3272399902344,294.1499938964844,280.6064758300781,279.9847717285156,285.6604309082031,283.3034973144531,286.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667352424003,1.974536978366359e-09,0.0009667332633398,-0.0042243213392794,0.0,0.0,0.0,-0.0057916706427931,60.0,-4.175429821014404,-0.0,-6.37198951380924e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.099672024603932e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.582398342899978e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.077530608512461e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.582391066942364e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,0.000454547087429,287.322509765625,294.1499938964844,280.63726806640625,280.02783203125,285.5740661621094,283.1340637207031,286.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696004563011,2.3096429213609326e-09,0.0009695981862023,-0.00510242767632,0.0,0.0,0.0,-0.0059577943757176,60.0,-4.162299633026123,-0.0,-6.409825914488465e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.099672024603932e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.582398342899978e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.077530608512461e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.582391066942364e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,0.000454547087429,287.322509765625,294.1499938964844,280.63726806640625,280.02783203125,285.5740661621094,283.1340637207031,286.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696004563011,2.3096429213609326e-09,0.0009695981862023,-0.00510242767632,0.0,0.0,0.0,-0.0059577943757176,60.0,-4.162299633026123,-0.0,-6.409825914488465e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
