time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105660,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.146433148998768e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.631639841245487e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,7.113900210242718e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.631632565287872e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,0.0004568829026538,287.3178100585937,294.1499938964844,280.66864013671875,280.0707702636719,285.4894104003906,282.92547607421875,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974582042545,2.8921800510062204e-09,0.0009745791903696,-0.0066288686357438,0.0,0.0,0.0,-0.0062465816736221,60.0,-4.157839775085449,-0.0,-6.47586517743548e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.146433148998768e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.631639841245487e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,7.113900210242718e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.631632565287872e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,0.0004568829026538,287.3178100585937,294.1499938964844,280.66864013671875,280.0707702636719,285.4894104003906,282.92547607421875,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974582042545,2.8921800510062204e-09,0.0009745791903696,-0.0066288686357438,0.0,0.0,0.0,-0.0062465816736221,60.0,-4.157839775085449,-0.0,-6.47586517743548e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.196006431011484e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.683842654339968e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.152456964831799e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.683836105978116e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0004593592020682,287.3131103515625,294.1499938964844,280.700439453125,280.1133117675781,285.4062194824219,282.6803894042969,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509760704289988e-09,0.0009798605460673,-0.0082470849156379,0.0,0.0,0.0,-0.0065527451224625,60.0,-4.157975673675537,-0.0,-6.546246567040725e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.196006431011484e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.683842654339968e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.152456964831799e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.683836105978116e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0004593592020682,287.3131103515625,294.1499938964844,280.700439453125,280.1133117675781,285.4062194824219,282.6803894042969,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509760704289988e-09,0.0009798605460673,-0.0082470849156379,0.0,0.0,0.0,-0.0065527451224625,60.0,-4.157975673675537,-0.0,-6.546246567040725e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.217269689543171e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.70623441389762e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,7.168995216488838e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.706227137940004e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0004604213463608,287.3107604980469,294.1499938964844,280.7164306640625,280.1343688964844,285.3652648925781,282.55047607421875,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982129597105,3.774655255028847e-09,0.0009821258718147,-0.0089411558583378,0.0,0.0,0.0,-0.0066840657964348,60.0,-4.157470226287842,-0.0,-6.576551214720895e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.237461927114056e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.727497672429308e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.184700370999053e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.727490396471694e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0004614299978129,287.3084411621094,294.1499938964844,280.73248291015625,280.1552429199219,285.3247375488281,282.4203491210937,286.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026203814788687e-09,0.0009842768777161,-0.0096002463251352,0.0,0.0,0.0,-0.0068087694235146,60.0,-4.156118869781494,-0.0,-6.605394275993606e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.287098509958014e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.77976742433384e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,7.22330660209991e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.779760875971988e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004639094695448,287.3038024902344,294.1499938964844,280.7646179199219,280.1962280273437,285.2447814941406,282.1631774902344,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895683033391,4.644579831847295e-09,0.0009895637631416,-0.011220421642065,0.0,0.0,0.0,-0.007115320302546,60.0,-4.153542518615723,-0.0,-6.676565789121014e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.287098509958014e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.77976742433384e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,7.22330660209991e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.779760875971988e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004639094695448,287.3038024902344,294.1499938964844,280.7646179199219,280.1962280273437,285.2447814941406,282.1631774902344,286.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895683033391,4.644579831847295e-09,0.0009895637631416,-0.011220421642065,0.0,0.0,0.0,-0.007115320302546,60.0,-4.153542518615723,-0.0,-6.676565789121014e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.3137969088275e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.807881724555044e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,7.24407218513079e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.807875176193193e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0004652430943679,287.2991638183594,294.1499938964844,280.7966613769531,280.2359924316406,285.1664123535156,281.917724609375,286.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924164041876,4.9771631260853155e-09,0.0009924113983288,-0.0120917651802301,0.0,0.0,0.0,-0.0072802151553332,60.0,-4.152260780334473,-0.0,-6.715001177326485e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.3137969088275e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.807881724555044e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,7.24407218513079e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.807875176193193e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0004652430943679,287.2991638183594,294.1499938964844,280.7966613769531,280.2359924316406,285.1664123535156,281.917724609375,286.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924164041876,4.9771631260853155e-09,0.0009924113983288,-0.0120917651802301,0.0,0.0,0.0,-0.0072802151553332,60.0,-4.152260780334473,-0.0,-6.715001177326485e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.30874957703054e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.802566637517884e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,7.240146078402176e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.802560089156032e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0004649909678846,287.2945861816406,294.1499938964844,280.8284606933594,280.2742614746094,285.08990478515625,281.7215576171875,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918765863403,4.914216145124328e-09,0.0009918716968968,-0.0119268521666526,0.0,0.0,0.0,-0.0072490028105676,60.0,-4.131023406982422,-0.0,-6.707718114284944e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.30874957703054e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.802566637517884e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,7.240146078402176e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.802560089156032e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0004649909678846,287.2945861816406,294.1499938964844,280.8284606933594,280.2742614746094,285.08990478515625,281.7215576171875,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918765863403,4.914216145124328e-09,0.0009918716968968,-0.0119268521666526,0.0,0.0,0.0,-0.0072490028105676,60.0,-4.131023406982422,-0.0,-6.707718114284944e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.304616105509922e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.79821415967308e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,7.23693156032823e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.798207611311228e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,0.0004647845053113,287.2900390625,294.1499938964844,280.85986328125,280.310791015625,285.015380859375,281.56744384765625,286.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.107638835906982,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.304616105509922e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.79821415967308e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,7.23693156032823e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.798207611311228e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,0.0004647845053113,287.2900390625,294.1499938964844,280.85986328125,280.310791015625,285.015380859375,281.56744384765625,286.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.107638835906982,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.299575322074816e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.792906348593532e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.233010546769947e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.79289980023168e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0004645327280741,287.28778076171875,294.1499938964844,280.8753662109375,280.32830810546875,284.9788818359375,281.50494384765625,286.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.7998294228079885e-09,0.0009908939246088,-0.01162716653198,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.09507417678833,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.292960021412e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.785939619177952e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.227864989545196e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.7859330708161e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0004642022540792,287.2855224609375,294.1499938964844,280.8907165527344,280.3452453613281,284.9428405761719,281.44989013671875,286.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.081904888153076,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.277363278670236e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.769515600055456e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,7.21573451301083e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.769509051693603e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0004634231736417,287.28106689453125,294.1499938964844,280.9208068847656,280.3773803710937,284.87213134765625,281.3601989746094,286.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054171085357666,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.277363278670236e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.769515600055456e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,7.21573451301083e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.769509051693603e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0004634231736417,287.28106689453125,294.1499938964844,280.9208068847656,280.3773803710937,284.87213134765625,281.3601989746094,286.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054171085357666,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.26298016565852e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.75436923909001e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,7.204547000583261e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.754362690728158e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0004627047164831,287.27667236328125,294.1499938964844,280.95001220703125,280.40692138671875,284.8033142089844,281.2934265136719,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026334285736084,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.26298016565852e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.75436923909001e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,7.204547000583261e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.754362690728158e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0004627047164831,287.27667236328125,294.1499938964844,280.95001220703125,280.40692138671875,284.8033142089844,281.2934265136719,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026334285736084,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.253609459847212e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.744501585373656e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,7.197258673841134e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.744495037011802e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0004622366395778,287.2723083496094,294.1499938964844,280.9794311523437,280.434814453125,284.7362976074219,281.2437438964844,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000036716461182,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.253609459847212e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.744501585373656e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,7.197258673841134e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.744495037011802e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0004622366395778,287.2723083496094,294.1499938964844,280.9794311523437,280.434814453125,284.7362976074219,281.2437438964844,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000036716461182,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.250095899915324e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.740801760926844e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,7.194525824161246e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.74079521256499e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004620611434802,287.2679748535156,294.1499938964844,281.0102844238281,280.4623413085937,284.67108154296875,281.2072448730469,286.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975509405136109,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.250095899915324e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.740801760926844e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,7.194525824161246e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.74079521256499e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004620611434802,287.2679748535156,294.1499938964844,281.0102844238281,280.4623413085937,284.67108154296875,281.2072448730469,286.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975509405136109,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.250257426174358e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.740971290739252e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,7.194651698227972e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.740965469973162e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004620692052412,287.2658386230469,294.1499938964844,281.0262145996094,280.4759521484375,284.63916015625,281.19305419921875,286.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.963775157928467,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.25153071875684e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.742312249727549e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,7.195641956059262e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.742306428961456e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0004621328262146,287.2637023925781,294.1499938964844,281.0424499511719,280.489501953125,284.6075744628906,281.1809997558594,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952311754226685,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.25795393413864e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.749076707521452e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.20063762855716e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.7490701591596e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0004624536668416,287.2594299316406,294.1499938964844,281.07586669921875,280.5162658691406,284.5456848144531,281.1631164550781,286.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930333375930786,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.25795393413864e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.749076707521452e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.20063762855716e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.7490701591596e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0004624536668416,287.2594299316406,294.1499938964844,281.07586669921875,280.5162658691406,284.5456848144531,281.1631164550781,286.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930333375930786,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.2684495029971e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.760128159541635e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.208800525404513e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.760122338775544e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,0.0004629779432434,287.2552185058594,294.1499938964844,281.1103820800781,280.542724609375,284.48541259765625,281.1526794433594,286.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9094529151916495,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.2684495029971e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.760128159541635e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.208800525404513e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.760122338775544e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,0.0004629779432434,287.2552185058594,294.1499938964844,281.1103820800781,280.542724609375,284.48541259765625,281.1526794433594,286.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9094529151916495,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.278368816012517e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.77057425188832e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.216515950858593e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.770568431122229e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0004634734650608,287.25103759765625,294.1499938964844,281.1459045410156,280.5688171386719,284.4267272949219,281.1490783691406,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888605833053589,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.278368816012517e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.77057425188832e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.216515950858593e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.770568431122229e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0004634734650608,287.25103759765625,294.1499938964844,281.1459045410156,280.5688171386719,284.4267272949219,281.1490783691406,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888605833053589,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.280516678700224e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.772835619514808e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.218185783131048e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.772829798748715e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.000463580712676,287.24688720703125,294.1499938964844,281.182373046875,280.5946350097656,284.3696594238281,281.15191650390625,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.561865996066672e-09,0.0009888587519526,-0.0110037103295326,0.0,0.0,0.0,-0.007074327673763,60.0,-3.8653407096862793,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.280516678700224e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.772835619514808e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.218185783131048e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.772829798748715e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.000463580712676,287.24688720703125,294.1499938964844,281.182373046875,280.5946350097656,284.3696594238281,281.15191650390625,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.561865996066672e-09,0.0009888587519526,-0.0110037103295326,0.0,0.0,0.0,-0.007074327673763,60.0,-3.8653407096862793,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.278199286200106e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.770395263331012e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,7.216383528430015e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.77038944256492e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,0.0004634649667423,287.24481201171875,294.1499938964844,281.200927734375,280.607421875,284.3417358398437,281.1554870605469,286.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532969999360148e-09,0.0009886117186397,-0.0109280021861195,0.0,0.0,0.0,-0.0070600030012428,60.0,-3.8521437644958496,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.275449701817706e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.767500159796327e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,7.214245124487206e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.767494339030236e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.0004633276257663,287.2427673339844,294.1499938964844,281.2196655273437,280.6201477050781,284.3142395019531,281.16021728515625,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.838157176971436,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.26856155274436e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.760246030054986e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.208887836895883e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.760240209288896e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0004629835602827,287.2386779785156,294.1499938964844,281.2576904296875,280.6453857421875,284.26043701171875,281.17315673828125,286.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128216636352136e-09,0.0009875860996544,-0.010613209567964,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.810375690460205,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.26856155274436e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.760246030054986e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.208887836895883e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.760240209288896e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0004629835602827,287.2386779785156,294.1499938964844,281.2576904296875,280.6453857421875,284.26043701171875,281.17315673828125,286.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128216636352136e-09,0.0009875860996544,-0.010613209567964,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.810375690460205,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.20925085665658e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,9.697789209894836e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,7.162756810430437e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.697783389128745e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0004600208776537,287.234619140625,294.1499938964844,281.2963256835937,280.6703796386719,284.20849609375,281.1878356933594,286.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.7662465572357178,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
