time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.20925085665658e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,9.697789209894836e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,7.162756810430437e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.697783389128745e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0004600208776537,287.234619140625,294.1499938964844,281.2963256835937,280.6703796386719,284.20849609375,281.1878356933594,286.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.7662465572357178,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,9.166397649096324e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.652662265580148e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,7.129426376195624e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.652657172409818e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,0.0004578802618198,287.23065185546875,294.1499938964844,281.33551025390625,280.69512939453125,284.1583557128906,281.2028503417969,286.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.72031831741333,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,9.166397649096324e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.652662265580148e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,7.129426376195624e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.652657172409818e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,0.0004578802618198,287.23065185546875,294.1499938964844,281.33551025390625,280.69512939453125,284.1583557128906,281.2028503417969,286.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.72031831741333,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.11423412617296e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.597731695976108e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,7.088854908943176e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.597725875210016e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,0.0004552745667751,287.2267150878906,294.1499938964844,281.3751220703125,280.7196960449219,284.11004638671875,281.2169189453125,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899127204491833e-09,0.0009711426100693,-0.0055747958831489,0.0,0.0,0.0,-0.0060471766628324,60.0,-3.6731069087982178,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.11423412617296e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.597731695976108e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,7.088854908943176e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.597725875210016e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,0.0004552745667751,287.2267150878906,294.1499938964844,281.3751220703125,280.7196960449219,284.11004638671875,281.2169189453125,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899127204491833e-09,0.0009711426100693,-0.0055747958831489,0.0,0.0,0.0,-0.0060471766628324,60.0,-3.6731069087982178,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,9.089255763683468e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,9.571427654009312e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,7.069426646921784e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,9.571422560838982e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,0.0004540268564596,287.2247619628906,294.1499938964844,281.3950500488281,280.7318725585937,284.0865783691406,281.2229919433594,286.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.1786885628927166e-09,0.0009684810065664,-0.0047592758201062,0.0,0.0,0.0,-0.0058928877115249,60.0,-3.64875864982605,-0.0,-6.395026019845318e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,9.069858060684056e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.551001858199017e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,7.054339948808774e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,9.550996765028684e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,0.0004530579317361,287.22283935546875,294.1499938964844,281.4150695800781,280.7440490722656,284.0635681152344,281.2284545898437,286.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664157405495,1.9370005599483875e-09,0.0009664138196967,-0.0041259592399001,0.0,0.0,0.0,-0.0057730698026716,60.0,-3.6253581047058105,-0.0,-6.367758231817788e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,9.050621883943676e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.530744864605369e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,7.039378397166729e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,9.530739771435036e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0004520970396697,287.218994140625,294.1499938964844,281.45526123046875,280.76824951171875,284.0186462402344,281.23846435546875,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643648518249,1.6972905303447303e-09,0.0009643631638027,-0.003497821977362,0.0,0.0,0.0,-0.0056542307138442,60.0,-3.5842084884643555,-0.0,-6.340770397628148e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,9.050621883943676e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.530744864605369e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,7.039378397166729e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,9.530739771435036e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0004520970396697,287.218994140625,294.1499938964844,281.45526123046875,280.76824951171875,284.0186462402344,281.23846435546875,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643648518249,1.6972905303447303e-09,0.0009643631638027,-0.003497821977362,0.0,0.0,0.0,-0.0056542307138442,60.0,-3.5842084884643555,-0.0,-6.340770397628148e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.048126230482012e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.528116788715124e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,7.037437171675265e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,9.528111695544794e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,0.00045197235886,287.2151794433594,294.1499938964844,281.4955749511719,280.79229736328125,283.9752502441406,281.2487487792969,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640983189456,1.6661547697083279e-09,0.0009640966891311,-0.0034162332303822,0.0,0.0,0.0,-0.0056387945078313,60.0,-3.551570415496826,-0.0,-6.337269553569058e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.048126230482012e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.528116788715124e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,7.037437171675265e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,9.528111695544794e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,0.00045197235886,287.2151794433594,294.1499938964844,281.4955749511719,280.79229736328125,283.9752502441406,281.2487487792969,286.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640983189456,1.6661547697083279e-09,0.0009640966891311,-0.0034162332303822,0.0,0.0,0.0,-0.0056387945078313,60.0,-3.551570415496826,-0.0,-6.337269553569058e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,9.045191836776212e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,9.52502668951638e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,7.035154703771695e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,9.52502159634605e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,0.0004518257919698,287.2113952636719,294.1499938964844,281.5359191894531,280.8162536621094,283.9333190917969,281.2601013183594,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295553795231399e-09,0.0009637838811613,-0.0033203272614628,0.0,0.0,0.0,-0.0056206514127552,60.0,-3.522047281265259,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,9.045191836776212e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,9.52502668951638e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,7.035154703771695e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,9.52502159634605e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,0.0004518257919698,287.2113952636719,294.1499938964844,281.5359191894531,280.8162536621094,283.9333190917969,281.2601013183594,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295553795231399e-09,0.0009637838811613,-0.0033203272614628,0.0,0.0,0.0,-0.0056206514127552,60.0,-3.522047281265259,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,9.03499822015874e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.514292469248176e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,7.027226820355281e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,9.514287376077846e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,0.000451316620456,287.2076416015625,294.1499938964844,281.57623291015625,280.8401184082031,283.8927917480469,281.271484375,286.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025182209527082e-09,0.0009626977844163,-0.0029874353203922,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4911234378814697,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,9.03499822015874e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.514292469248176e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,7.027226820355281e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,9.514287376077846e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,0.000451316620456,287.2076416015625,294.1499938964844,281.57623291015625,280.8401184082031,283.8927917480469,281.271484375,286.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025182209527082e-09,0.0009626977844163,-0.0029874353203922,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4911234378814697,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,9.027239866554736e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.506122296443208e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,7.021192141110078e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.50611720327288e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0004509290447458,287.2057800292969,294.1499938964844,281.5963439941406,280.8520202636719,283.8730773925781,281.2767944335937,286.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.405831562273363e-09,0.000961871293839,-0.0027340739034116,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.4748728275299072,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.014849638333544e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,9.493074321653694e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,7.011555135250092e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,9.493069956079124e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,0.0004503101517912,287.2039489746094,294.1499938964844,281.6163635253906,280.8639221191406,283.853759765625,281.2812194824219,286.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446168915038e-09,0.0009605510858818,-0.0023295162245631,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4573733806610107,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,9.002827573567629e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.480414883000776e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,7.002204802120104e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,9.480409789830446e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,0.0004497096233535,287.20098876953125,294.1499938964844,281.65625,280.8877258300781,283.8184509277344,281.2876281738281,286.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007403609924949,8.823714536809743e-10,0.00074036011938,-0.0015794077189639,0.0,0.0,0.0,-0.0041593024507164,60.0,-3.1774959564208984,-0.0,-6.273956643099154e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,9.002827573567629e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.480414883000776e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,7.002204802120104e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,9.480409789830446e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,0.0004497096233535,287.20098876953125,294.1499938964844,281.65625,280.8877258300781,283.8184509277344,281.2876281738281,286.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007403609924949,8.823714536809743e-10,0.00074036011938,-0.0015794077189639,0.0,0.0,0.0,-0.0041593024507164,60.0,-3.1774959564208984,-0.0,-6.273956643099154e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,2.423644582449924e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,2.5522154828649946e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,1.8850583728635684e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,2.552214209572412e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,0.0001210660047945,287.2016296386719,294.1499938964844,281.69580078125,280.9114990234375,283.79888916015625,281.2935791015625,286.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004999005468562,5.65040458866406e-10,0.0004998999647796,-0.0009856007527559,0.0,0.0,0.0,-0.0027788770385086,60.0,-2.016835927963257,-0.0,-4.546962362184104e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,2.423644582449924e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,2.5522154828649946e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,1.8850583728635684e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,2.552214209572412e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,0.0001210660047945,287.2016296386719,294.1499938964844,281.69580078125,280.9114990234375,283.79888916015625,281.2935791015625,286.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004999005468562,5.65040458866406e-10,0.0004998999647796,-0.0009856007527559,0.0,0.0,0.0,-0.0027788770385086,60.0,-2.016835927963257,-0.0,-4.546962362184104e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,2.402275458734948e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,2.5297127649537288e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,1.868437902885489e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,2.5297114916611463e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,0.0001199985708808,287.2094116210937,294.1499938964844,281.7348937988281,280.935302734375,283.7939758300781,281.3100280761719,286.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559706917963,3.2015454176637093e-10,0.0002559703716542,-0.0005857214564457,0.0,0.0,0.0,-0.0014418102800846,60.0,-1.2348800897598269,-0.0,-4.467134218089086e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,2.402275458734948e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,2.5297127649537288e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,1.868437902885489e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,2.5297114916611463e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,0.0001199985708808,287.2094116210937,294.1499938964844,281.7348937988281,280.935302734375,283.7939758300781,281.3100280761719,286.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559706917963,3.2015454176637093e-10,0.0002559703716542,-0.0005857214564457,0.0,0.0,0.0,-0.0014418102800846,60.0,-1.2348800897598269,-0.0,-4.467134218089086e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,1.6229154425673187e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,1.709008756733965e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,1.26226859720191e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,1.7090080291382037e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,8.106794120976701e-05,287.2129821777344,294.1499938964844,281.7734069824219,280.9591979980469,283.79278564453125,281.320556640625,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732761447783,2.1663763838386527e-10,0.0001732759264996,-0.0003962682094424,0.0,0.0,0.0,-0.000975961680524,60.0,-0.7719716429710388,-0.0,-2.0388024601913912e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,1.6229154425673187e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,1.709008756733965e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,1.26226859720191e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,1.7090080291382037e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,8.106794120976701e-05,287.2129821777344,294.1499938964844,281.7734069824219,280.9591979980469,283.79278564453125,281.320556640625,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732761447783,2.1663763838386527e-10,0.0001732759264996,-0.0003962682094424,0.0,0.0,0.0,-0.000975961680524,60.0,-0.7719716429710388,-0.0,-2.0388024601913912e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.4404590729100164e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,1.5168734535109252e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,1.1203579560969956e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,1.5168726349656936e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,7.195387297542766e-05,287.2142028808594,294.1499938964844,281.7924499511719,280.97119140625,283.79254150390625,281.3244934082031,286.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001440872874809,1.82558412831213e-10,0.0001440871128579,-0.0003358621324878,0.0,0.0,0.0,-0.0008130386704578,60.0,-0.632992684841156,-0.0,-1.6061467711381283e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,1.16968931251904e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,1.2317396794969682e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.097590918827336e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,1.2317391338001473e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,5.842837344971485e-05,287.2149963378906,294.1499938964844,281.811279296875,280.9831848144531,283.7924499511719,281.32763671875,286.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246340834768,1.5588576263159126e-10,0.0001246339379576,-0.0002851924509741,0.0,0.0,0.0,-0.0007020281627774,60.0,-0.5306926965713501,-0.0,-1.05906938774325e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,7.698738045291975e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,8.107145731628407e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,5.987912118143868e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,8.107141184154898e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,3.845677201752551e-05,287.2162475585937,294.1499938964844,281.8484191894531,281.00732421875,283.7924194335937,281.331787109375,286.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.203284960472956e-05,1.0260230859371332e-10,8.203274774132296e-05,-0.0001877104368759,0.0,0.0,0.0,-0.0004620674881152,60.0,-0.3646738231182098,-0.0,-4.587989710369556e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,7.698738045291975e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,8.107145731628407e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,5.987912118143868e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,8.107141184154898e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,3.845677201752551e-05,287.2162475585937,294.1499938964844,281.8484191894531,281.00732421875,283.7924194335937,281.331787109375,286.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.203284960472956e-05,1.0260230859371332e-10,8.203274774132296e-05,-0.0001877104368759,0.0,0.0,0.0,-0.0004620674881152,60.0,-0.3646738231182098,-0.0,-4.587989710369556e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,4.209197868476622e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,4.432490186445648e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,3.273823267591069e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,4.432487912708893e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,2.102580401697196e-05,287.2167053222656,294.1499938964844,281.8847045898437,281.0316162109375,283.7924194335937,281.3335266113281,286.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.485078534344211e-05,5.609688408236835e-11,4.4850730773760006e-05,-0.0001026289683068,0.0,0.0,0.0,-0.0002526315220165,60.0,-0.2249645888805389,-0.0,-1.3714565594291628e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,4.209197868476622e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,4.432490186445648e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,3.273823267591069e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,4.432487912708893e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,2.102580401697196e-05,287.2167053222656,294.1499938964844,281.8847045898437,281.0316162109375,283.7924194335937,281.3335266113281,286.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.485078534344211e-05,5.609688408236835e-11,4.4850730773760006e-05,-0.0001026289683068,0.0,0.0,0.0,-0.0002526315220165,60.0,-0.2249645888805389,-0.0,-1.3714565594291628e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,1.858524569797737e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,1.957116637640865e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,1.445520297238545e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,1.957115728146164e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.283709914598148e-06,287.2167358398437,294.1499938964844,281.9200439453125,281.0561218261719,283.7924194335937,281.3339233398437,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9803545001195744e-05,2.476913292526195e-11,1.980351953534409e-05,-4.531497324933298e-05,0.0,0.0,0.0,-0.0001115476334234,60.0,-0.1178614795207977,-0.0,-2.673744732561989e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,1.858524569797737e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,1.957116637640865e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,1.445520297238545e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,1.957115728146164e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.283709914598148e-06,287.2167358398437,294.1499938964844,281.9200439453125,281.0561218261719,283.7924194335937,281.3339233398437,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9803545001195744e-05,2.476913292526195e-11,1.980351953534409e-05,-4.531497324933298e-05,0.0,0.0,0.0,-0.0001115476334234,60.0,-0.1178614795207977,-0.0,-2.673744732561989e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,6.359952067214181e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,6.697338221783866e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,4.946633112012933e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,6.697334811178735e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,3.176925929437857e-06,287.2166748046875,294.1499938964844,281.954345703125,281.08087158203125,283.7924194335937,281.3339538574219,286.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.77693333273055e-06,8.476176358018783e-12,6.776925147278234e-06,-1.5507099305978045e-05,0.0,0.0,0.0,-3.817248216364533e-05,60.0,-0.0508102849125862,-0.0,-3.131057262420467e-12,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,6.359952067214181e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,6.697338221783866e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,4.946633112012933e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,6.697334811178735e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,3.176925929437857e-06,287.2166748046875,294.1499938964844,281.954345703125,281.08087158203125,283.7924194335937,281.3339538574219,286.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.77693333273055e-06,8.476176358018783e-12,6.776925147278234e-06,-1.5507099305978045e-05,0.0,0.0,0.0,-3.817248216364533e-05,60.0,-0.0508102849125862,-0.0,-3.131057262420467e-12,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,3.150167628973577e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,3.317279606562807e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,2.450132399189897e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,3.3172779012602405e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,1.5735730585220151e-06,287.2166442871094,294.1499938964844,281.9710693359375,281.0933532714844,283.7924194335937,281.3339538574219,286.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.356735987836146e-06,4.198392501708614e-12,3.356731895109988e-06,-7.680922863073647e-06,0.0,0.0,0.0,-1.8907507183030248e-05,60.0,-0.0302533227950334,-0.0,-7.681581607778265e-13,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,1.384375423185702e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,1.4578145624000174e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.0767372060627169e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,1.4578137097487345e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,6.915237804605567e-07,287.2166442871094,294.1499938964844,281.9875183105469,281.1059265136719,283.7924194335937,281.3339538574219,286.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4751648222954827e-06,1.8450380112611242e-12,1.4751630033060792e-06,-3.375481583134388e-06,0.0,0.0,0.0,-8.309172699227929e-06,60.0,-0.0174426436424255,-0.0,-1.483511935258114e-13,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,8.864984302192624e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.335258788212286e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,6.8949930209782914e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.335254347320188e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,4.42824052981905e-08,287.2166442871094,294.1499938964844,282.0194091796875,281.1312866210937,283.7924194335937,281.3339538574219,286.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.445173532185437e-08,1.1813434345336884e-13,9.445161452958929e-08,-2.1613297462863562e-07,0.0,0.0,0.0,-5.320180207490921e-07,60.0,-0.0042577269487082,-0.0,-6.083300100534147e-16,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
