time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,8.864984302192624e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.335258788212286e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,6.8949930209782914e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.335254347320188e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,4.42824052981905e-08,287.2166442871094,294.1499938964844,282.0194091796875,281.1312866210937,283.7924194335937,281.3339538574219,286.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.445173532185437e-08,1.1813434345336884e-13,9.445161452958929e-08,-2.1613297462863562e-07,0.0,0.0,0.0,-5.320180207490921e-07,60.0,-0.0042577269487082,-0.0,-6.083300100534147e-16,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,-1.3204093374241666e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,-1.3904551954269095e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,-1.0269858297107242e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,-1.3904544182707923e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,-6.595714197032976e-09,287.2166442871094,294.1499938964844,282.04998779296875,281.1570129394531,283.7924194335937,281.3339538574219,286.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,1.4055770769516585e-08,-1.755421911889092e-14,-1.405575300594819e-08,3.21718225393397e-08,0.0,0.0,0.0,7.916241884231567e-08,60.0,-0.0007904247031547,-0.0,-1.3495857839483409e-17,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,-1.3204093374241666e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,-1.3904551954269095e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,-1.0269858297107242e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,-1.3904544182707923e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,-6.595714197032976e-09,287.2166442871094,294.1499938964844,282.04998779296875,281.1570129394531,283.7924194335937,281.3339538574219,286.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,1.4055770769516585e-08,-1.755421911889092e-14,-1.405575300594819e-08,3.21718225393397e-08,0.0,0.0,0.0,7.916241884231567e-08,60.0,-0.0007904247031547,-0.0,-1.3495857839483409e-17,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,6.8591696766873164e-09,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,7.223038611670063e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,5.3349138440239585e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,7.223035058956384e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,3.4262953363395354e-08,287.2166442871094,294.1499938964844,282.0767517089844,281.18017578125,283.7924194335937,281.3339538574219,286.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.307638583142761e-08,9.143195505182874e-14,7.307630056629932e-08,-1.672226943583155e-07,0.0,0.0,0.0,-4.116154741495848e-07,60.0,-0.0002246675139758,-0.0,-3.6418864487512367e-16,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,6.8591696766873164e-09,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,7.223038611670063e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,5.3349138440239585e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,7.223035058956384e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,3.4262953363395354e-08,287.2166442871094,294.1499938964844,282.0767517089844,281.18017578125,283.7924194335937,281.3339538574219,286.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.307638583142761e-08,9.143195505182874e-14,7.307630056629932e-08,-1.672226943583155e-07,0.0,0.0,0.0,-4.116154741495848e-07,60.0,-0.0002246675139758,-0.0,-3.6418864487512367e-16,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,7.407724211816459e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,7.80069342454226e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,5.761567578588257e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,7.800689161285845e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,3.700309605392249e-07,287.21661376953125,294.1499938964844,282.0975036621094,281.1980895996094,283.7923889160156,281.3339233398437,286.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.892742814874509e-07,9.87223757603628e-13,7.892733151493303e-07,-1.8060778756989748e-06,0.0,0.0,0.0,-4.445784725248814e-06,60.0,-0.0009038122952915,-0.0,-4.247690998308677e-14,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,7.407724211816459e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,7.80069342454226e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,5.761567578588257e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,7.800689161285845e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,3.700309605392249e-07,287.21661376953125,294.1499938964844,282.0975036621094,281.1980895996094,283.7923889160156,281.3339233398437,286.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.892742814874509e-07,9.87223757603628e-13,7.892733151493303e-07,-1.8060778756989748e-06,0.0,0.0,0.0,-4.445784725248814e-06,60.0,-0.0009038122952915,-0.0,-4.247690998308677e-14,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,1.754271607978808e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,1.847333237492421e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,1.3644346097407833e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,1.847332242732591e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,8.762945071794093e-07,287.21661376953125,294.1499938964844,282.10577392578125,281.2052001953125,283.7923889160156,281.3339233398437,286.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8691383729674271e-06,2.3378399910400915e-12,1.869135985543835e-06,-4.2770934669533744e-06,0.0,0.0,0.0,-1.0528339771553874e-05,60.0,-0.0031690415926277,-0.0,-2.3821932924536493e-13,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,3.4816616789612453e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,3.666359020826349e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,2.7079613573732786e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,3.6663570313066884e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,1.739161234581843e-06,287.21661376953125,294.1499938964844,282.1127014160156,281.2111511230469,283.7923889160156,281.3339233398437,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.709666088980157e-06,4.6398904683664366e-12,3.7096613141329726e-06,-8.48869876790559e-06,0.0,0.0,0.0,-2.089550253003836e-05,60.0,-0.0068822423927485,-0.0,-9.383318774758289e-13,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,1.0112321433553009e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,1.0648766419762978e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,7.865145335017587e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,1.0648760735421092e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,5.05131129102665e-06,287.216552734375,294.1499938964844,282.122802734375,281.2197265625,283.7923889160156,281.3339233398437,286.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0774643669719808e-05,1.3476442184412464e-11,1.0774630936793985e-05,-2.4655179004184905e-05,0.0,0.0,0.0,-6.069052324164659e-05,60.0,-0.0223348643630743,-0.0,-7.915623018162066e-12,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,1.0112321433553009e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,1.0648766419762978e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,7.865145335017587e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,1.0648760735421092e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,5.05131129102665e-06,287.216552734375,294.1499938964844,282.122802734375,281.2197265625,283.7923889160156,281.3339233398437,286.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0774643669719808e-05,1.3476442184412464e-11,1.0774630936793985e-05,-2.4655179004184905e-05,0.0,0.0,0.0,-6.069052324164659e-05,60.0,-0.0223348643630743,-0.0,-7.915623018162066e-12,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,2.120992121490417e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,2.233507757409825e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,1.6496618400196894e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,2.233506620541448e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,1.0594789273454808e-05,287.2165832519531,294.1499938964844,282.1282653808594,281.2242431640625,283.7923889160156,281.3341064453125,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.259924622194376e-05,2.826605789707504e-11,2.2599217118113305e-05,-5.1712835556827486e-05,0.0,0.0,0.0,-0.0001272951340069,60.0,-0.0525073111057281,-0.0,-3.4822617012153494e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,2.120992121490417e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,2.233507757409825e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,1.6496618400196894e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,2.233506620541448e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,1.0594789273454808e-05,287.2165832519531,294.1499938964844,282.1282653808594,281.2242431640625,283.7923889160156,281.3341064453125,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.259924622194376e-05,2.826605789707504e-11,2.2599217118113305e-05,-5.1712835556827486e-05,0.0,0.0,0.0,-0.0001272951340069,60.0,-0.0525073111057281,-0.0,-3.4822617012153494e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,3.421406290726736e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,3.602906872401945e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,2.661095777511946e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,3.6029050534125417e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,1.7090622350224294e-05,287.2167053222656,294.1499938964844,282.1295166015625,281.22509765625,283.7924194335937,281.3346252441406,286.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.645539254648611e-05,4.5596675740666726e-11,3.645534889074042e-05,-8.341911598108709e-05,0.0,0.0,0.0,-0.0002053428906947,60.0,-0.0925324261188507,-0.0,-9.061344036220832e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,3.421406290726736e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,3.602906872401945e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,2.661095777511946e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,3.6029050534125417e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,1.7090622350224294e-05,287.2167053222656,294.1499938964844,282.1295166015625,281.22509765625,283.7924194335937,281.3346252441406,286.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.645539254648611e-05,4.5596675740666726e-11,3.645534889074042e-05,-8.341911598108709e-05,0.0,0.0,0.0,-0.0002053428906947,60.0,-0.0925324261188507,-0.0,-9.061344036220832e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,5.414554834715091e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,5.701789632439613e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,4.211323812342016e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,5.701786449208157e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,2.704680809983984e-05,287.2168884277344,294.1499938964844,282.12701416015625,281.2226257324219,283.7924194335937,281.335693359375,286.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.7692417612997815e-05,7.215900793555717e-11,5.769234485342167e-05,-0.0001320148730883,0.0,0.0,0.0,-0.0003249650471843,60.0,-0.1475953906774521,-0.0,-2.269388565956376e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,5.414554834715091e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,5.701789632439613e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,4.211323812342016e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,5.701786449208157e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,2.704680809983984e-05,287.2168884277344,294.1499938964844,282.12701416015625,281.2226257324219,283.7924194335937,281.335693359375,286.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.7692417612997815e-05,7.215900793555717e-11,5.769234485342167e-05,-0.0001320148730883,0.0,0.0,0.0,-0.0003249650471843,60.0,-0.1475953906774521,-0.0,-2.269388565956376e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,7.272644324984867e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,7.658447430003434e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,5.656505436490988e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,7.658443792024627e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,3.6328343412606046e-05,287.2172241210937,294.1499938964844,282.1244812011719,281.2203063964844,283.7924499511719,281.3369140625,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.749030191916972e-05,9.692129043781248e-11,7.749020733172074e-05,-0.0001773175608832,0.0,0.0,0.0,-0.0004364809719845,60.0,-0.191914901137352,-0.0,-4.0941905421476577e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,1.0108328751812223e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,1.0644561371009331e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,7.862039637984708e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,1.064455591404112e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,5.049316678196192e-05,287.2177429199219,294.1499938964844,282.1211853027344,281.21728515625,283.7924499511719,281.33892822265625,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077044289559,1.3471176951718178e-10,0.0001077042979886,-0.0002464553108438,0.0,0.0,0.0,-0.0006066686473786,60.0,-0.2608612775802612,-0.0,-7.909372601311301e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,1.890847852337174e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,1.991154749703128e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,1.47066057252232e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,1.9911536583094858e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.445171599509194e-05,287.2201843261719,294.1499938964844,282.1124572753906,281.2094116210937,283.79217529296875,281.3473815917969,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201470698812,2.5199023423461137e-10,0.0002014704368775,-0.0004610162577591,0.0,0.0,0.0,-0.0011348278494551,60.0,-0.4904178977012634,-0.0,-2.7675566283136277e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,1.890847852337174e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,1.991154749703128e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,1.47066057252232e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,1.9911536583094858e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.445171599509194e-05,287.2201843261719,294.1499938964844,282.1124572753906,281.2094116210937,283.79217529296875,281.3473815917969,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201470698812,2.5199023423461137e-10,0.0002014704368775,-0.0004610162577591,0.0,0.0,0.0,-0.0011348278494551,60.0,-0.4904178977012634,-0.0,-2.7675566283136277e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,3.0348950531333685e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,3.195891986251809e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,2.360475809837225e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,3.195890167262405e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,0.0001515992044005,287.2244567871094,294.1499938964844,282.101318359375,281.1994323730469,283.7899475097656,281.3605041503906,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323371234117,4.0445743976214017e-10,0.0003233708557672,-0.0007399547030217,0.0,0.0,0.0,-0.0018214605515822,60.0,-0.8350347876548767,-0.0,-7.129689727491951e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,3.0348950531333685e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,3.195891986251809e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,2.360475809837225e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,3.195890167262405e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,0.0001515992044005,287.2244567871094,294.1499938964844,282.101318359375,281.1994323730469,283.7899475097656,281.3605041503906,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323371234117,4.0445743976214017e-10,0.0003233708557672,-0.0007399547030217,0.0,0.0,0.0,-0.0018214605515822,60.0,-0.8350347876548767,-0.0,-7.129689727491951e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,3.54381772922352e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,3.7318121030693874e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,2.756304820650257e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,3.731810284079984e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,0.0001770209346432,287.22869873046875,294.1499938964844,282.0881652832031,281.187744140625,283.7850646972656,281.3730773925781,286.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800163394771,4.74703831798706e-10,0.000380015844712,-0.0008679885067977,0.0,0.0,0.0,-0.0021401578560471,60.0,-1.1161566972732544,-0.0,-9.721336624579637e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,3.54381772922352e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,3.7318121030693874e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,2.756304820650257e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,3.731810284079984e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,0.0001770209346432,287.22869873046875,294.1499938964844,282.0881652832031,281.187744140625,283.7850646972656,281.3730773925781,286.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800163394771,4.74703831798706e-10,0.000380015844712,-0.0008679885067977,0.0,0.0,0.0,-0.0021401578560471,60.0,-1.1161566972732544,-0.0,-9.721336624579637e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,3.655948239611462e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,3.849891072604805e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,2.843517358996905e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,3.849888889817521e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0001826220832299,287.2298583984375,294.1499938964844,282.0734558105469,281.1746826171875,283.7760009765625,281.3800354003906,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895484260283,4.872280356948977e-10,0.000389547960367,-0.0008913826313801,0.0,0.0,0.0,-0.0021942190360277,60.0,-1.1410733461380005,-0.0,-1.0346254519788545e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,3.655948239611462e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,3.849891072604805e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,2.843517358996905e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,3.849888889817521e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0001826220832299,287.2298583984375,294.1499938964844,282.0734558105469,281.1746826171875,283.7760009765625,281.3800354003906,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895484260283,4.872280356948977e-10,0.000389547960367,-0.0008913826313801,0.0,0.0,0.0,-0.0021942190360277,60.0,-1.1410733461380005,-0.0,-1.0346254519788545e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,3.934178675990552e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,4.142881152802147e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,3.059919254155829e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,4.142878970014863e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,0.0001965202682185,287.231689453125,294.1499938964844,282.065673828125,281.16778564453125,283.7725830078125,281.3854064941406,286.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004154666967224,5.205741393510266e-10,0.0004154661728534,-0.0009531318792141,0.0,0.0,0.0,-0.0023407796397805,60.0,-1.2346497774124146,-0.0,-1.1980949565781884e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,4.560657180263661e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,4.8025933210738e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,3.5471803130349144e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,4.802591138286516e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,0.0002278141473652,287.2326965332031,294.1499938964844,282.05767822265625,281.16070556640625,283.7674560546875,281.3897705078125,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005107652395963,6.326565382686056e-10,0.000510764599312,-0.0011524998117238,0.0,0.0,0.0,-0.0028732107020914,60.0,-1.3924763202667236,-0.0,-1.6100445421329823e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.003087325254455e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.48068845900707e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,7.002407073741779e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.48068336583674e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,0.0004497226327657,287.2320556640625,294.1499938964844,282.04119873046875,281.1461486816406,283.74737548828125,281.4125671386719,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778129169717,1.1233149965761411e-09,0.0009778117528185,-0.0019753987435251,0.0,0.0,0.0,-0.0054619582369923,60.0,-2.298295736312866,-0.0,-6.27430765121062e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.003087325254455e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.48068845900707e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,7.002407073741779e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.48068336583674e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,0.0004497226327657,287.2320556640625,294.1499938964844,282.04119873046875,281.1461486816406,283.74737548828125,281.4125671386719,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778129169717,1.1233149965761411e-09,0.0009778117528185,-0.0019753987435251,0.0,0.0,0.0,-0.0054619582369923,60.0,-2.298295736312866,-0.0,-6.27430765121062e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,9.021753794513644e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,9.500345186097547e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,7.016924791969359e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.500340092927216e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0004506550321821,287.227783203125,294.1499938964844,282.0245361328125,281.1314392089844,283.71807861328125,281.4266662597656,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961285084486,1.33728839113445e-09,0.0009612837457098,-0.0025544622913002,0.0,0.0,0.0,-0.0054757571779191,60.0,-3.0293314456939697,-0.0,-6.300347621390756e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,9.021753794513644e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,9.500345186097547e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,7.016924791969359e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.500340092927216e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0004506550321821,287.227783203125,294.1499938964844,282.0245361328125,281.1314392089844,283.71807861328125,281.4266662597656,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961285084486,1.33728839113445e-09,0.0009612837457098,-0.0025544622913002,0.0,0.0,0.0,-0.0054757571779191,60.0,-3.0293314456939697,-0.0,-6.300347621390756e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.032123489305376e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.511264215689152e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,7.024990190984681e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,9.511259850114584e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0004511730221565,287.2235717773437,294.1499938964844,282.0080871582031,281.116943359375,283.6890869140625,281.4458312988281,286.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623901569284,1.466442745012841e-09,0.0009623887017369,-0.0028929028194397,0.0,0.0,0.0,-0.0055397874675691,60.0,-3.1361083984375,-0.0,-6.31483487723017e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.032123489305376e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.511264215689152e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,7.024990190984681e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,9.511259850114584e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0004511730221565,287.2235717773437,294.1499938964844,282.0080871582031,281.116943359375,283.6890869140625,281.4458312988281,286.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623901569284,1.466442745012841e-09,0.0009623887017369,-0.0028929028194397,0.0,0.0,0.0,-0.0055397874675691,60.0,-3.1361083984375,-0.0,-6.31483487723017e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.032856178237124e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.512036194792016e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,7.025559898465872e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.512031829217447e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,0.0004512096347752,287.2193603515625,294.1499938964844,281.9923095703125,281.10308837890625,283.6602783203125,281.4653015136719,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096246850444,1.475535693629126e-09,0.0009624669910408,-0.002916729543358,0.0,0.0,0.0,-0.0055442978627979,60.0,-3.159052610397339,-0.0,-6.31585521659872e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.032856178237124e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.512036194792016e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,7.025559898465872e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.512031829217447e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,0.0004512096347752,287.2193603515625,294.1499938964844,281.9923095703125,281.10308837890625,283.6602783203125,281.4653015136719,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096246850444,1.475535693629126e-09,0.0009624669910408,-0.002916729543358,0.0,0.0,0.0,-0.0055442978627979,60.0,-3.159052610397339,-0.0,-6.31585521659872e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.02657993719913e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.505426714895292e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,7.020678458502516e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.505422349320725e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.0004508961283136,287.2172546386719,294.1499938964844,281.9848022460937,281.09649658203125,283.6459655761719,281.4737854003906,286.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617995237931,1.397323368124148e-09,0.0009617981268092,-0.0027117792051285,0.0,0.0,0.0,-0.005505524110049,60.0,-3.164208173751831,-0.0,-6.307079303269347e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
