time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.024894825415686e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.503652836428957e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,7.019368058536202e-05,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,9.503648470854388e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004508119600359,287.2151794433594,294.1499938964844,281.9776306152344,281.0902099609375,283.6317443847656,281.4814453125,286.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.3763132855615368e-09,0.0009616180323064,-0.0026567238382995,0.0,0.0,0.0,-0.0054951063357293,60.0,-3.168067693710327,-0.0,-6.304723143557568e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,9.046805644175038e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,9.526725625619292e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,7.036409806460142e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.526721260044724e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,0.0004519064677879,287.21099853515625,294.1499938964844,281.96453857421875,281.0787658691406,283.6034240722656,281.4986267089844,286.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492563981174155e-09,0.0009639509953558,-0.0033719534985721,0.0,0.0,0.0,-0.0056304112076759,60.0,-3.179456949234009,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,9.046805644175038e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,9.526725625619292e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,7.036409806460142e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.526721260044724e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,0.0004519064677879,287.21099853515625,294.1499938964844,281.96453857421875,281.0787658691406,283.6034240722656,281.4986267089844,286.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492563981174155e-09,0.0009639509953558,-0.0033719534985721,0.0,0.0,0.0,-0.0056304112076759,60.0,-3.179456949234009,-0.0,-6.335369562293637e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,9.086385398404671e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,9.56840522121638e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,7.067193655529991e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,9.568400855641812e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,0.0004538835491985,287.20684814453125,294.1499938964844,281.95343017578125,281.069091796875,283.57525634765625,281.5231018066406,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.14233542017439e-09,0.0009681673254817,-0.0046640196815133,0.0,0.0,0.0,-0.0058748517185449,60.0,-3.197800397872925,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,9.086385398404671e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,9.56840522121638e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,7.067193655529991e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,9.568400855641812e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,0.0004538835491985,287.20684814453125,294.1499938964844,281.95343017578125,281.069091796875,283.57525634765625,281.5231018066406,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.14233542017439e-09,0.0009681673254817,-0.0046640196815133,0.0,0.0,0.0,-0.0058748517185449,60.0,-3.197800397872925,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.120853792410344e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.604701335774736e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,7.09400192135945e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.604696970200166e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0004556053027044,287.2027282714844,294.1499938964844,281.9447631835937,281.06158447265625,283.5473022460937,281.5545654296875,286.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.5717261653568357e-09,0.0009718397050164,-0.0057891774922609,0.0,0.0,0.0,-0.0060877222567796,60.0,-3.216667652130127,-0.0,-6.439494626420128e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.120853792410344e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.604701335774736e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,7.09400192135945e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.604696970200166e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0004556053027044,287.2027282714844,294.1499938964844,281.9447631835937,281.06158447265625,283.5473022460937,281.5545654296875,286.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.5717261653568357e-09,0.0009718397050164,-0.0057891774922609,0.0,0.0,0.0,-0.0060877222567796,60.0,-3.216667652130127,-0.0,-6.439494626420128e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.115807915804908e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.599387703929096e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,7.090077269822359e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,9.599383338354528e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,0.0004553532344289,287.1986083984375,294.1499938964844,281.9389953613281,281.0566711425781,283.51971435546875,281.5858154296875,286.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.2255077362060547,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.115807915804908e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.599387703929096e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,7.090077269822359e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,9.599383338354528e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,0.0004553532344289,287.1986083984375,294.1499938964844,281.9389953613281,281.0566711425781,283.51971435546875,281.5858154296875,286.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.2255077362060547,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,9.10883682081476e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,9.592047717887908e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,7.084655953804031e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,9.59204335231334e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,0.0004550050653051,287.1965637207031,294.1499938964844,281.93731689453125,281.0552978515625,283.50604248046875,281.59967041015625,286.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226064443588257,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.100063471123576e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.582808706909418e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,7.077831833157688e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,9.58280434133485e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,0.0004545667907223,287.19451904296875,294.1499938964844,281.9365539550781,281.0547180175781,283.4925231933594,281.6121826171875,286.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.2248363494873047,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,9.086160571314394e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,9.568168024998158e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,7.067018304951489e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,9.56816365942359e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.0,0.0,0.0004538723151199,287.1904602050781,294.1499938964844,281.9378967285156,281.05615234375,283.4658508300781,281.63385009765625,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219432830810547,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,9.086160571314394e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,9.568168024998158e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,7.067018304951489e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,9.56816365942359e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.0,0.0,0.0004538723151199,287.1904602050781,294.1499938964844,281.9378967285156,281.05615234375,283.4658508300781,281.63385009765625,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219432830810547,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,9.087540820473804e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,9.56962103373371e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,7.068091508699581e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,9.569616668159142e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,0.0004539412620943,287.1864318847656,294.1499938964844,281.94342041015625,281.0613098144531,283.439697265625,281.6532897949219,286.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544498532753e-09,0.0009682898526079,-0.00470125162974,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.214200258255005,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,9.087540820473804e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,9.56962103373371e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,7.068091508699581e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,9.569616668159142e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,0.0004539412620943,287.1864318847656,294.1499938964844,281.94342041015625,281.0613098144531,283.439697265625,281.6532897949219,286.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544498532753e-09,0.0009682898526079,-0.00470125162974,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.214200258255005,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,9.10292728804052e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,9.585824591340496e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,7.080059731379151e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,9.585820225765929e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,0.0004547098651528,287.18243408203125,294.1499938964844,281.9536437988281,281.07061767578125,283.41412353515625,281.673583984375,286.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309593997,2.34821340150404e-09,0.0009699285728856,-0.0052034957334399,0.0,0.0,0.0,-0.0059769181534647,60.0,-3.2110891342163086,-0.0,-6.414187936343296e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,9.10292728804052e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,9.585824591340496e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,7.080059731379151e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,9.585820225765929e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,0.0004547098651528,287.18243408203125,294.1499938964844,281.9536437988281,281.07061767578125,283.41412353515625,281.673583984375,286.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309593997,2.34821340150404e-09,0.0009699285728856,-0.0052034957334399,0.0,0.0,0.0,-0.0059769181534647,60.0,-3.2110891342163086,-0.0,-6.414187936343296e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,9.121438779402524e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,9.605317609384656e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,7.094456668710336e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,9.605313243810087e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,0.0004556345520541,287.178466796875,294.1499938964844,281.9689636230469,281.0844421386719,283.38916015625,281.69610595703125,286.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719031513668,2.5788060575848704e-09,0.0009719005320221,-0.0058077289722859,0.0,0.0,0.0,-0.0060912338085472,60.0,-3.20773720741272,-0.0,-6.440297539711537e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,9.121438779402524e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,9.605317609384656e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,7.094456668710336e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,9.605313243810087e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,0.0004556345520541,287.178466796875,294.1499938964844,281.9689636230469,281.0844421386719,283.38916015625,281.69610595703125,286.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719031513668,2.5788060575848704e-09,0.0009719005320221,-0.0058077289722859,0.0,0.0,0.0,-0.0060912338085472,60.0,-3.20773720741272,-0.0,-6.440297539711537e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,9.12861360120587e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,9.612872963771224e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,7.100037328200415e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706604003906,0.0,0.0,9.612869325792416e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,0.0004559929657261,287.1764831542969,294.1499938964844,281.9786682128906,281.0931701660156,283.376953125,281.7082214355469,286.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726675925776,2.668181675602454e-09,0.0009726649150252,-0.0060419221408665,0.0,0.0,0.0,-0.0061355419456958,60.0,-3.2045960426330566,-0.0,-6.45043130020895e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,9.133842831943184e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,9.6183801360894e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,7.104104588506743e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,9.618375770514832e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706604003906,0.0,0.0,0.0004562541726045,287.17449951171875,294.1499938964844,281.9898376464844,281.1031799316406,283.36492919921875,281.720703125,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732248145155,2.733316906144978e-09,0.0009732220787554,-0.0062125977128744,0.0,0.0,0.0,-0.0061678332276642,60.0,-3.200281143188477,-0.0,-6.457821655203588e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,9.13659096113406e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,9.6212730568368e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,0.0004563914262689,287.1705627441406,294.1499938964844,282.0166931152344,281.12725830078125,283.34149169921875,281.74627685546875,286.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767513551660272e-09,0.0009735148050822,-0.0063022030517458,0.0,0.0,0.0,-0.0061847874894738,60.0,-3.1862988471984863,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,9.13659096113406e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,9.6212730568368e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,0.0004563914262689,287.1705627441406,294.1499938964844,282.0166931152344,281.12725830078125,283.34149169921875,281.74627685546875,286.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767513551660272e-09,0.0009735148050822,-0.0063022030517458,0.0,0.0,0.0,-0.0061847874894738,60.0,-3.1862988471984863,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,9.128883539233355e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,9.613156726118176e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,7.100246875779703e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,9.61315308813937e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,0.0004560064116958,287.1666259765625,294.1499938964844,282.04998779296875,281.1570129394531,283.3190002441406,281.7718200683594,286.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964053697,2.6714550571682594e-09,0.0009726937278173,-0.0060504986904561,0.0,0.0,0.0,-0.0061371685005724,60.0,-3.1647849082946777,-0.0,-6.45080291405975e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,9.128883539233355e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,9.613156726118176e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,7.100246875779703e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,9.61315308813937e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,0.0004560064116958,287.1666259765625,294.1499938964844,282.04998779296875,281.1570129394531,283.3190002441406,281.7718200683594,286.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964053697,2.6714550571682594e-09,0.0009726937278173,-0.0060504986904561,0.0,0.0,0.0,-0.0061371685005724,60.0,-3.1647849082946777,-0.0,-6.45080291405975e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,9.113080886891112e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,9.596515883458778e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,7.087956328177825e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,0.0004552170576062,287.1627502441406,294.1499938964844,282.0881042480469,281.1910400390625,283.2975158691406,281.7963256835937,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474540350405618e-09,0.0009710100130178,-0.0055345161817967,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.1361989974975586,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,9.113080886891112e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,9.596515883458778e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,7.087956328177825e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,0.0004552170576062,287.1627502441406,294.1499938964844,282.0881042480469,281.1910400390625,283.2975158691406,281.7963256835937,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474540350405618e-09,0.0009710100130178,-0.0055345161817967,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.1361989974975586,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25445556640625,0.0,0.0,9.09457594389096e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,9.577030141372234e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,7.073563756421208e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,9.577025775797664e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,0.0004542927199508,287.1589050292969,294.1499938964844,282.1290588378906,281.2275390625,283.2771301269531,281.819091796875,286.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243967456294626e-09,0.0009690383449196,-0.0049303318373858,0.0,0.0,0.0,-0.0059252446517348,60.0,-3.103211164474488,-0.0,-6.402401453442509e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25445556640625,0.0,0.0,9.09457594389096e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,9.577030141372234e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,7.073563756421208e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,9.577025775797664e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,0.0004542927199508,287.1589050292969,294.1499938964844,282.1290588378906,281.2275390625,283.2771301269531,281.819091796875,286.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243967456294626e-09,0.0009690383449196,-0.0049303318373858,0.0,0.0,0.0,-0.0059252446517348,60.0,-3.103211164474488,-0.0,-6.402401453442509e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,9.086253703571856e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,9.56826625042595e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25494384765625,0.0,0.0,7.067091064527631e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,9.568262612447144e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,0.0004538770008366,287.156982421875,294.1499938964844,282.1506042480469,281.2467041015625,283.2673645019531,281.8298034667969,286.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681535884737,2.1402670746795142e-09,0.0009681514347903,-0.0046585975214838,0.0,0.0,0.0,-0.0058738351799547,60.0,-3.085855484008789,-0.0,-6.390687445900768e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,9.079690789803864e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,9.561354090692475e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,7.061985525069758e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.561350452713668e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,0.0004535491461865,287.15509033203125,294.1499938964844,282.1728210449219,281.2664489746094,283.25787353515625,281.8402099609375,286.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584773885445884e-09,0.0009674518951214,-0.0044442773796617,0.0,0.0,0.0,-0.0058332877233624,60.0,-3.06835675239563,-0.0,-6.381456074677774e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,9.075158595805988e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,9.556581790093333e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,7.058461051201448e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,9.556578152114524e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,0.0004533227765932,287.1513061523437,294.1499938964844,282.2193603515625,281.3077697753906,283.2397766113281,281.86114501953125,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019825797135127e-09,0.0009669684222899,-0.0042962389998137,0.0,0.0,0.0,-0.0058052791282534,60.0,-3.034062147140503,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,9.075158595805988e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467956542969,0.0,0.0,9.556581790093333e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,7.058461051201448e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,9.556578152114524e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,0.0004533227765932,287.1513061523437,294.1499938964844,282.2193603515625,281.3077697753906,283.2397766113281,281.86114501953125,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019825797135127e-09,0.0009669684222899,-0.0042962389998137,0.0,0.0,0.0,-0.0058052791282534,60.0,-3.034062147140503,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,9.082441101782024e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,9.564251377014445e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,7.06412538420409e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,9.564247739035636e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.0,0.0004536865744739,287.14752197265625,294.1499938964844,282.26861572265625,281.3514099121094,283.2228088378906,281.88427734375,286.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339232310652,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0015969276428223,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,9.082441101782024e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,9.564251377014445e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,7.06412538420409e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,9.564247739035636e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.0,0.0004536865744739,287.14752197265625,294.1499938964844,282.26861572265625,281.3514099121094,283.2228088378906,281.88427734375,286.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339232310652,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0015969276428223,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,9.095051791518928e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,9.57753072725609e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,7.073933375068009e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,9.577527089277282e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0004543164977803,287.1437683105469,294.1499938964844,282.3205261230469,281.3973083496094,283.2069091796875,281.91119384765625,286.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.00494553335011,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.9701483249664307,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,9.095051791518928e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,9.57753072725609e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,7.073933375068009e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,9.577527089277282e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0004543164977803,287.1437683105469,294.1499938964844,282.3205261230469,281.3973083496094,283.2069091796875,281.91119384765625,286.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.00494553335011,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.9701483249664307,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.10246089915745e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.585332736605778e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,7.079695933498442e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,9.585329098626973e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,0.0004546865820884,287.1400451660156,294.1499938964844,282.37506103515625,281.44537353515625,283.1922302246094,281.94244384765625,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936897039413452,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.10246089915745e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,9.585332736605778e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,7.079695933498442e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,9.585329098626973e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,0.0004546865820884,287.1400451660156,294.1499938964844,282.37506103515625,281.44537353515625,283.1922302246094,281.94244384765625,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936897039413452,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
