time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,9.10391827346757e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,9.58686723606661e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,7.080829527694732e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,9.586863598087804e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0004547593998722,287.13818359375,294.1499938964844,282.4032897949219,281.4702453613281,283.18536376953125,281.9591369628906,286.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.3601873788692274e-09,0.0009700314258225,-0.0052348715253174,0.0,0.0,0.0,-0.0059828562662005,60.0,-2.918865919113159,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,9.095595305552706e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,9.578102617524564e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,7.074356108205393e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,9.578098979545756e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,0.0004543436225503,287.1363525390625,294.1499938964844,282.43218994140625,281.49560546875,283.1787414550781,281.9758605957031,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691481245681,2.256477227291498e-09,0.0009691458544693,-0.0049631115980446,0.0,0.0,0.0,-0.0059314491227269,60.0,-2.899458885192871,-0.0,-6.403814722943936e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,9.066144411917776e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,9.547089575789867e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,7.051449938444421e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,9.547085937811062e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,0.0004528725112322,287.1326599121094,294.1499938964844,282.4918212890625,281.54791259765625,283.16650390625,282.005126953125,286.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895285336384404e-09,0.0009660078212618,-0.0040015638805925,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.853285312652588,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,9.066144411917776e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,9.547089575789867e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,7.051449938444421e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,9.547085937811062e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,0.0004528725112322,287.1326599121094,294.1499938964844,282.4918212890625,281.54791259765625,283.16650390625,282.005126953125,286.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895285336384404e-09,0.0009660078212618,-0.0040015638805925,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.853285312652588,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.035474067786708e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.514791599940509e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,7.027594983810559e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,0.0004513404564931,287.1290283203125,294.1499938964844,282.5539855957031,281.6022644042969,283.15557861328125,282.0276184082031,286.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802796602249145,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.035474067786708e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.514791599940509e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,7.027594983810559e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,0.0004513404564931,287.1290283203125,294.1499938964844,282.5539855957031,281.6022644042969,283.15557861328125,282.0276184082031,286.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802796602249145,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,9.017308912007138e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,9.495663834968582e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,7.013466529315338e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,9.495660196989776e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,0.000450433086371,287.1254272460937,294.1499938964844,282.6185607910156,281.6585388183594,283.1459045410156,282.0440368652344,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7521138191223145,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,9.017308912007138e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,9.495663834968582e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,7.013466529315338e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,9.495660196989776e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,0.000450433086371,287.1254272460937,294.1499938964844,282.6185607910156,281.6585388183594,283.1459045410156,282.0440368652344,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7521138191223145,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.020563447847962e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.499090811004862e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,7.015997834969312e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,0.0004505956603679,287.121826171875,294.1499938964844,282.685546875,281.7167358398437,283.1376037597656,282.06005859375,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321567411061153e-09,0.000961149635259,-0.0025132659357041,0.0,0.0,0.0,-0.0054679652675986,60.0,-2.705325126647949,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.020563447847962e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.499090811004862e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,7.015997834969312e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,0.0004505956603679,287.121826171875,294.1499938964844,282.685546875,281.7167358398437,283.1376037597656,282.06005859375,286.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321567411061153e-09,0.000961149635259,-0.0025132659357041,0.0,0.0,0.0,-0.0054679652675986,60.0,-2.705325126647949,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,9.02514293557033e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,9.503912588115782e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,7.019559416221455e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,9.503908950136974e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156982421875,0.0,0.0,0.0004508243873715,287.1200561523437,294.1499938964844,282.7199401855469,281.7465209960937,283.1339111328125,282.0695495605469,286.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616375318728,-0.0026627266779541,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.683128595352173,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,9.025851613841952e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,9.504659101366995e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,7.02011093380861e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21221923828125,0.0,0.0,9.504656190983952e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,0.000450859835837,287.1182556152344,294.1499938964844,282.7548828125,281.7767639160156,283.1305847167969,282.0798645019531,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874250637258e-09,0.0009617132600396,-0.0026858416385948,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.6606056690216064,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,9.020857396535575e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,9.499399311607704e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,7.016226300038397e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086181640625,0.0,0.0,9.499396401224658e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,0.0004506103286985,287.1147155761719,294.1499938964844,282.8265380859375,281.83856201171875,283.1248474121094,282.1001892089844,286.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251698627314568e-09,0.0009611806599423,-0.0025227058213204,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612508773803711,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,9.020857396535575e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,9.499399311607704e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,7.016226300038397e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086181640625,0.0,0.0,9.499396401224658e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,0.0004506103286985,287.1147155761719,294.1499938964844,282.8265380859375,281.83856201171875,283.1248474121094,282.1001892089844,286.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251698627314568e-09,0.0009611806599423,-0.0025227058213204,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612508773803711,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,9.007409971673042e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,9.48523884289898e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,7.005767110968009e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,9.485235932515934e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,0.0004499386122915,287.1112060546875,294.1499938964844,282.90045166015625,281.9020690917969,283.1203918457031,282.1187438964844,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576076763830652e-09,0.0009597481694072,-0.0020836177282035,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561309337615967,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,9.007409971673042e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,9.48523884289898e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,7.005767110968009e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050170898437,0.0,0.0,9.485235932515934e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,0.0004499386122915,287.1112060546875,294.1499938964844,282.90045166015625,281.9020690917969,283.1203918457031,282.1187438964844,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576076763830652e-09,0.0009597481694072,-0.0020836177282035,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561309337615967,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,9.003964078146964e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,9.481610322836788e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2058410644531,0.0,0.0,7.003086648182943e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,9.48160741245374e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,0.0004497664922382,287.1083679199219,294.1499938964844,282.9765930175781,281.9672546386719,283.1175231933594,282.1324768066406,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006988660315982,8.53723258753547e-10,0.0006988651584833,-0.0015455862740054,0.0,0.0,0.0,-0.0039377561770379,60.0,-2.353703022003174,-0.0,-6.275413255707464e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,9.003964078146964e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,9.481610322836788e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2058410644531,0.0,0.0,7.003086648182943e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,9.48160741245374e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,0.0004497664922382,287.1083679199219,294.1499938964844,282.9765930175781,281.9672546386719,283.1175231933594,282.1324768066406,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006988660315982,8.53723258753547e-10,0.0006988651584833,-0.0015455862740054,0.0,0.0,0.0,-0.0039377561770379,60.0,-2.353703022003174,-0.0,-6.275413255707464e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20489501953125,0.0,0.0,4.105072002857924e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,4.32283959526103e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,3.19283535645809e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,4.322838140069507e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054443359375,0.0,0.0,0.0002050567709375,287.1083984375,294.1499938964844,283.0549011230469,282.03399658203125,283.1175842285156,282.1441345214844,286.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195075598545,5.291573290655548e-10,0.0004195070359855,-0.0009716563508845,0.0,0.0,0.0,-0.0023657050915062,60.0,-1.520825982093811,-0.0,-1.3044165747544412e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20489501953125,0.0,0.0,4.105072002857924e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,4.32283959526103e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,3.19283535645809e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,4.322838140069507e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054443359375,0.0,0.0,0.0002050567709375,287.1083984375,294.1499938964844,283.0549011230469,282.03399658203125,283.1175842285156,282.1441345214844,286.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195075598545,5.291573290655548e-10,0.0004195070359855,-0.0009716563508845,0.0,0.0,0.0,-0.0023657050915062,60.0,-1.520825982093811,-0.0,-1.3044165747544412e-08,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.0,0.0,3.4579796192701906e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,3.641419971245341e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,2.6895409973803908e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,3.641418879851699e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080993652344,0.0,0.0,0.0001727331837173,287.1102294921875,294.1499938964844,283.0948486328125,282.0679626464844,283.1185607910156,282.1506042480469,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684533585328,4.608426695806856e-10,0.0003684528928715,-0.0008431102614849,0.0,0.0,0.0,-0.0020753953140228,60.0,-1.1971557140350342,-0.0,-9.255918698158894e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,3.299472882645205e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,3.474504774203524e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,2.566257899161428e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,3.474503319012001e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108154296875,0.0,0.0,0.0001648154429858,287.11248779296875,294.1499938964844,283.1353454589844,282.102294921875,283.1197204589844,282.1575622558594,286.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488847287371,4.3703482499601876e-10,0.0003488842630758,-0.0008000876405276,0.0,0.0,0.0,-0.0019655798096209,60.0,-1.0113131999969482,-0.0,-8.426821018758801e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21551513671875,0.0,0.0,3.251305315643549e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,3.423781890887767e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,2.5287943572038785e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,3.423780799494125e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.0001624093711143,287.1171569824219,294.1499938964844,283.21783447265625,282.1720275878906,283.1222229003906,282.171875,286.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464301989879,4.3329762000610117e-10,0.0003464297624304,-0.0007927170372568,0.0,0.0,0.0,-0.0019513450097292,60.0,-0.8714743852615356,-0.0,-8.182578170590205e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21551513671875,0.0,0.0,3.251305315643549e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,3.423781890887767e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177124023437,0.0,0.0,2.5287943572038785e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,3.423780799494125e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.0001624093711143,287.1171569824219,294.1499938964844,283.21783447265625,282.1720275878906,283.1222229003906,282.171875,286.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464301989879,4.3329762000610117e-10,0.0003464297624304,-0.0007927170372568,0.0,0.0,0.0,-0.0019513450097292,60.0,-0.8714743852615356,-0.0,-8.182578170590205e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,2.925593616964761e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,3.080791793763637e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,2.2754629753762856e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,3.0807907023699954e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,0.0001461394131183,287.1217346191406,294.1499938964844,283.3023986816406,282.2431640625,283.1249694824219,282.1867370605469,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003136307932436,3.917989266355448e-10,0.00031363038579,-0.0007164156995713,0.0,0.0,0.0,-0.0017663033213466,60.0,-0.7946165204048157,-0.0,-6.625255011272202e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,2.925593616964761e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,3.080791793763637e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,2.2754629753762856e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,3.0807907023699954e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,0.0001461394131183,287.1217346191406,294.1499938964844,283.3023986816406,282.2431640625,283.1249694824219,282.1867370605469,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003136307932436,3.917989266355448e-10,0.00031363038579,-0.0007164156995713,0.0,0.0,0.0,-0.0017663033213466,60.0,-0.7946165204048157,-0.0,-6.625255011272202e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,2.1279971406329423e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,2.240883986814879e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,1.6551097360206768e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,2.240883259219117e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.000106297826278,287.12615966796875,294.1499938964844,283.3889465332031,282.315673828125,283.1270751953125,282.2004699707031,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002312470314791,2.881093141837709e-10,0.0002312467404408,-0.0005261976621113,0.0,0.0,0.0,-0.0013018605532124,60.0,-0.6352759599685669,-0.0,-3.505230994349517e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,2.1279971406329423e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,2.240883986814879e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,1.6551097360206768e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,2.240883259219117e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.000106297826278,287.12615966796875,294.1499938964844,283.3889465332031,282.315673828125,283.1270751953125,282.2004699707031,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002312470314791,2.881093141837709e-10,0.0002312467404408,-0.0005261976621113,0.0,0.0,0.0,-0.0013018605532124,60.0,-0.6352759599685669,-0.0,-3.505230994349517e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,1.3231182492745576e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,1.3933075933891814e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,1.0290924365108369e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,1.3933071386418304e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,6.60924706608057e-05,287.1290283203125,294.1499938964844,283.4774475097656,282.389404296875,283.12725830078125,282.2098999023437,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421592169208,1.7751168590596222e-10,0.0001421590422978,-0.0003245223197154,0.0,0.0,0.0,-0.000800562207587,60.0,-0.4219306707382202,-0.0,-1.355101586497653e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,1.3231182492745576e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,1.3933075933891814e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,1.0290924365108369e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,1.3933071386418304e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,6.60924706608057e-05,287.1290283203125,294.1499938964844,283.4774475097656,282.389404296875,283.12725830078125,282.2098999023437,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421592169208,1.7751168590596222e-10,0.0001421590422978,-0.0003245223197154,0.0,0.0,0.0,-0.000800562207587,60.0,-0.4219306707382202,-0.0,-1.355101586497653e-09,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,9.884412975225132e-06,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,1.040876486513298e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,7.68788049754221e-06,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,1.0408762136648876e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,4.937467019772157e-05,287.1300354003906,294.1499938964844,283.5223999023437,282.4267578125,283.1272277832031,282.2127380371094,286.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001081994632841,1.346128902790511e-10,0.0001081993323168,-0.0002457002701703,0.0,0.0,0.0,-0.0006090166862122,60.0,-0.3203434646129608,-0.0,-7.562689918749751e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,7.571697551611578e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,7.973363608471118e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,5.88910097576445e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,7.973361789481714e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,3.782218118431047e-05,287.1307678222656,294.1499938964844,283.5678405761719,282.4643859863281,283.1266784667969,282.2147216796875,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.067851740634069e-05,1.0090833030274028e-10,8.067841554293409e-05,-0.0001846113009378,0.0,0.0,0.0,-0.0004544388502836,60.0,-0.240050807595253,-0.0,-4.4377315711052735e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,4.631667252397165e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,4.877369974565227e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,3.602409606173751e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,4.877368155575823e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,2.313612822035793e-05,287.1311950683594,294.1499938964844,283.6600646972656,282.5404968261719,283.1268920898437,282.2165222167969,286.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.935143806505948e-05,6.172617972310945e-11,4.935137621941976e-05,-0.0001129277807194,0.0,0.0,0.0,-0.0002779824717435,60.0,-0.1479575484991073,-0.0,-1.6605396224722568e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,4.631667252397165e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,4.877369974565227e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,3.602409606173751e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,4.877368155575823e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,2.313612822035793e-05,287.1311950683594,294.1499938964844,283.6600646972656,282.5404968261719,283.1268920898437,282.2165222167969,286.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.935143806505948e-05,6.172617972310945e-11,4.935137621941976e-05,-0.0001129277807194,0.0,0.0,0.0,-0.0002779824717435,60.0,-0.1479575484991073,-0.0,-1.6605396224722568e-10,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,3.239150146328029e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,3.4109818898286903e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,2.519340341677889e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,3.410980752960313e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,1.6180219972738996e-05,287.1313781738281,294.1499938964844,283.7541198730469,282.61767578125,283.12701416015625,282.21734619140625,286.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.451381780905649e-05,4.316804899651139e-11,3.4513774153310806e-05,-7.897581963334233e-05,0.0,0.0,0.0,-0.0001944064133567,60.0,-0.0925205126404762,-0.0,-8.121508326963678e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,3.239150146328029e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,3.4109818898286903e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,2.519340341677889e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,3.410980752960313e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,1.6180219972738996e-05,287.1313781738281,294.1499938964844,283.7541198730469,282.61767578125,283.12701416015625,282.21734619140625,286.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.451381780905649e-05,4.316804899651139e-11,3.4513774153310806e-05,-7.897581963334233e-05,0.0,0.0,0.0,-0.0001944064133567,60.0,-0.0925205126404762,-0.0,-8.121508326963678e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,2.1404111976153217e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,2.2539568362844875e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,1.6647652500978438e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,2.2539559267897857e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,1.0691794159356505e-05,287.1315002441406,294.1499938964844,283.8499450683594,282.69586181640625,283.1270751953125,282.2177734375,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2806640117778443e-05,2.852533313724148e-11,2.2806611013947983e-05,-5.2186940592946485e-05,0.0,0.0,0.0,-0.0001284632453462,60.0,-0.0602150149643421,-0.0,-3.54624732357145e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,2.1404111976153217e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,2.2539568362844875e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,1.6647652500978438e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,2.2539559267897857e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,1.0691794159356505e-05,287.1315002441406,294.1499938964844,283.8499450683594,282.69586181640625,283.1270751953125,282.2177734375,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2806640117778443e-05,2.852533313724148e-11,2.2806611013947983e-05,-5.2186940592946485e-05,0.0,0.0,0.0,-0.0001284632453462,60.0,-0.0602150149643421,-0.0,-3.54624732357145e-11,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,1.110358766709396e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,1.1692616226355312e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,8.636128541184007e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,1.1692611678881804e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,5.546470219996991e-06,287.13153076171875,294.1499938964844,283.947509765625,282.7749938964844,283.1271057128906,282.2178955078125,286.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1831262781925034e-05,1.4797897282536887e-11,1.1831247320515104e-05,-2.7072637749370188e-05,0.0,0.0,0.0,-6.664208194706589e-05,60.0,-0.0352500453591346,-0.0,-9.54335829111974e-12,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
