time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,1.110358766709396e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,1.1692616226355312e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,8.636128541184007e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,1.1692611678881804e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,5.546470219996991e-06,287.13153076171875,294.1499938964844,283.947509765625,282.7749938964844,283.1271057128906,282.2178955078125,286.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1831262781925034e-05,1.4797897282536887e-11,1.1831247320515104e-05,-2.7072637749370188e-05,0.0,0.0,0.0,-6.664208194706589e-05,60.0,-0.0352500453591346,-0.0,-9.54335829111974e-12,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,7.179456247285998e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,7.560315111732052e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,5.584024052041059e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,7.560312269561109e-07,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,3.5862856293533696e-06,287.1315612792969,294.1499938964844,283.9969177246094,282.8149108886719,283.1271057128906,282.2179260253906,286.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.649980034329928e-06,9.568148356953188e-12,7.64997093938291e-06,-1.750489536789246e-05,0.0,0.0,0.0,-4.309012729208917e-05,60.0,-0.0250702109187841,-0.0,-3.9898596579379656e-12,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,4.193609584035585e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,4.4160742618259974e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,3.261698111600708e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,4.416072556523433e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,2.094794126605848e-06,287.13153076171875,294.1499938964844,284.0467224121094,282.8550109863281,283.1271057128906,282.2179260253906,286.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.468500719667645e-06,5.588920819199483e-12,4.4684952626994345e-06,-1.0224911420664284e-05,0.0,0.0,0.0,-2.5169749278575185e-05,60.0,-0.0166714210063219,-0.0,-1.361289661723497e-12,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,1.986577302659498e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,2.091962159056493e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,1.545116532497559e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,2.091961448513757e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,9.923361403707531e-07,287.13153076171875,294.1499938964844,284.1029968261719,282.9001770019531,283.1271057128906,282.2179260253906,286.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1167659269849537e-06,2.647519139684085e-12,2.1167631985008484e-06,-4.843647275265539e-06,0.0,0.0,0.0,-1.1923126294277608e-05,60.0,-0.0096388366073369,-0.0,-3.054819038787045e-13,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,9.170631187771505e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,9.657118482664373e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,7.132716461910604e-08,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,9.65711564049343e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,4.580918471219775e-07,287.1314697265625,294.1499938964844,284.1475524902344,282.93585205078125,283.1270751953125,282.2178955078125,286.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-9.772202247404491e-07,1.2222240363887749e-12,9.772189741852344e-07,-2.236065938632237e-06,0.0,0.0,0.0,-5.504378350451589e-06,60.0,-0.0053800828754901,-0.0,-6.50987984763922e-14,0.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.050000000745058,-1.173566910317447e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22802734375,0.0,0.050000000745058,-1.235822777445605e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.050000000745058,-9.127747446768807e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.050000000745058,-1.2358223333563956e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.050000000745058,-5.862207608231529e-09,287.1314697265625,291.1499938964844,284.25,283.0174255371094,283.1270751953125,282.2178955078125,286.7210388183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.2503000412777965e-08,-1.561994992713405e-14,-1.2502985313744832e-08,2.8610184443778053e-08,0.0,0.0,0.0,7.04167177900672e-08,60.0,-0.0012104918714612,-0.0,-1.0660811268063053e-17,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.050000000745058,-1.173566910317447e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22802734375,0.0,0.050000000745058,-1.235822777445605e-09,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.050000000745058,-9.127747446768807e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.050000000745058,-1.2358223333563956e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.050000000745058,-5.862207608231529e-09,287.1314697265625,291.1499938964844,284.25,283.0174255371094,283.1270751953125,282.2178955078125,286.7210388183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.2503000412777965e-08,-1.561994992713405e-14,-1.2502985313744832e-08,2.8610184443778053e-08,0.0,0.0,0.0,7.04167177900672e-08,60.0,-0.0012104918714612,-0.0,-1.0660811268063053e-17,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811950683594,0.633447527885437,0.050000000745058,0.0408428534865379,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.633447527885437,0.050000000745058,0.0430094934999942,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.633447527885437,0.050000000745058,0.0317666679620742,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807678222656,0.633447527885437,0.050000000745058,0.0430094897747039,297.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813171386719,0.633447527885437,0.050000000745058,0.2040184885263443,286.8224792480469,291.1499938964844,284.3018493652344,283.05841064453125,292.57720947265625,294.5544128417969,286.819091796875,1.0,0.109700970351696,0.0114746671169996,0.0114746671169996,1.0,1.0,-0.4336216151714325,8.527837849214848e-07,0.4336207509040832,-0.1310179978609085,0.0,0.0,0.0,10.229780197143556,60.0,857.8427124023438,-0.0,12.279720306396484,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789245605469,0.6313422322273254,0.050000000745058,0.0452361702919006,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789245605469,0.6313422322273254,0.050000000745058,0.0476358644664287,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.178955078125,0.6313422322273254,0.050000000745058,0.0351836867630481,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789245605469,0.6313422322273254,0.050000000745058,0.0476358644664287,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.178955078125,0.6313422322273254,0.050000000745058,0.2259640246629715,287.2368469238281,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7011108398437,287.7009582519531,1.0,0.1210938841104507,0.0229493342339992,0.0229493342339992,1.0,1.0,-0.4819971323013305,3.558665866876254e-06,0.481993556022644,-0.1438866555690765,0.0,0.0,0.0,12.500357627868652,60.0,1769.714599609375,-0.0,16.681354522705078,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.2281844317913055,288.789794921875,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0747985839844,1.0,0.1406053900718689,0.0458986684679985,0.0458986684679985,1.0,1.0,-0.486736536026001,3.7507394154090434e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012535095214844,60.0,1730.8665771484375,-0.0,23.191802978515625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.2281844317913055,288.789794921875,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0747985839844,1.0,0.1406053900718689,0.0458986684679985,0.0458986684679985,1.0,1.0,-0.486736536026001,3.7507394154090434e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012535095214844,60.0,1730.8665771484375,-0.0,23.191802978515625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.549241304397583,0.050000000745058,0.0458179302513599,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.549241304397583,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.549241304397583,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.549241304397583,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.549241304397583,0.050000000745058,0.2288700491189956,289.3209228515625,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774658203125,289.5667724609375,1.0,0.1490138471126556,0.0573733374476432,0.0573733374476432,1.0,1.0,-0.4881990551948547,0.0001058556081261,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67989158630371,60.0,1571.1737060546875,-0.0,26.34635162353516,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324392318725586,0.050000000745058,0.045949388295412,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324392318725586,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324392318725586,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324392318725586,0.050000000745058,0.0483869202435016,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324392318725586,0.050000000745058,0.2295267134904861,289.79248046875,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.0169372558594,1.0,0.1565811485052108,0.2458986639976501,0.2458986639976501,0.9973307251930236,1.0,-0.4896000921726227,0.032544869929552,0.4570552110671997,-0.113342635333538,0.0,0.0,0.0,27.19931411743164,60.0,1416.0145263671875,-0.0,29.380050659179688,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.2307261824607849,290.62127685546875,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.80126953125,1.0,0.1694024801254272,0.6229493618011475,0.6229493618011475,0.991992175579071,1.0,-0.4921588897705078,0.1862828135490417,0.305876076221466,0.0391000173985958,0.0,0.0,0.0,33.64043045043945,60.0,1048.5950927734375,-0.0,34.94674301147461,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.5095369219779968,0.050000000745058,0.2307261824607849,290.62127685546875,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.80126953125,1.0,0.1694024801254272,0.6229493618011475,0.6229493618011475,0.991992175579071,1.0,-0.4921588897705078,0.1862828135490417,0.305876076221466,0.0391000173985958,0.0,0.0,0.0,33.64043045043945,60.0,1048.5950927734375,-0.0,34.94674301147461,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.495435506105423,0.050000000745058,0.2317450642585754,291.0514831542969,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1041564941406,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.0986213684082,60.0,444.6360473632813,-0.0,39.74149703979492,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.495435506105423,0.050000000745058,0.2317450642585754,291.0514831542969,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.1041564941406,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.0986213684082,60.0,444.6360473632813,-0.0,39.74149703979492,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799072265625,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.339599609375,1.0,0.1875164061784744,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.6093635559082,48.0,299.1669006347656,-0.0,43.742374420166016,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799072265625,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.339599609375,1.0,0.1875164061784744,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.6093635559082,48.0,299.1669006347656,-0.0,43.742374420166016,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988830566406,291.5509338378906,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507690429688,36.0,231.463119506836,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988830566406,291.5509338378906,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507690429688,36.0,231.463119506836,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0465817749500274,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.2326856255531311,291.595703125,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.638427734375,1.0,0.1877653896808624,1.0,1.0,0.9884977340698242,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13382339477539,36.0,205.9385986328125,-0.0,44.20938873291016,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.2324570268392563,291.67803955078125,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.7159118652344,1.0,0.1854863762855529,1.0,1.0,0.9866385459899902,1.0,-0.4958515465259552,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91013717651367,25.0,184.4270172119141,-0.0,43.1203498840332,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0489168427884578,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.2320404350757599,291.7701110839844,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8028869628906,1.0,0.1813849657773971,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68001556396485,25.0,161.71316528320312,-0.0,41.14093017578125,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8164367675781,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8468322753906,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435633897781,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14439392089844,25.0,150.97991943359375,-0.0,39.78193664550781,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.56278228759766,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.56278228759766,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9127979278564452,1.0,-0.4922477006912231,0.2166351974010467,0.2756125032901764,0.0693106278777122,0.0,0.0,0.0,33.86650085449219,25.0,105.75760650634766,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9127979278564452,1.0,-0.4922477006912231,0.2166351974010467,0.2756125032901764,0.0693106278777122,0.0,0.0,0.0,33.86650085449219,25.0,105.75760650634766,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.32275390625,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8463941812515259,1.0,-0.4915410876274109,0.2186184227466583,0.2729226350784302,0.0714560598134994,0.0,0.0,0.0,32.09359359741211,25.0,82.15340423583984,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.32275390625,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8463941812515259,1.0,-0.4915410876274109,0.2186184227466583,0.2729226350784302,0.0714560598134994,0.0,0.0,0.0,32.09359359741211,25.0,82.15340423583984,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.12860107421875,0.7586919069290161,0.151274025440216,0.1246736124157905,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328019857406616,0.050000000745058,0.0483833327889442,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5342435240745544,0.141938030719757,0.0359728038311004,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328019857406616,0.050000000745058,0.0483833327889442,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5328019857406616,0.050000000745058,0.2295097112655639,292.1263732910156,287.6499938964844,285.6467590332031,284.0258483886719,292.330322265625,297.7107849121094,292.1418151855469,1.0,0.1652155369520187,1.0,1.0,0.8131923079490662,1.0,-0.5843013525009155,0.2606722116470337,0.3236291110515594,0.0921572372317314,0.0,0.0,0.0,27.86783027648925,25.0,77.3681640625,-0.0,39.03376388549805,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1645202636719,0.8082146644592285,0.1508316695690155,0.1360236853361129,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5543392896652222,0.050000000745058,0.0482110641896724,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1638488769531,0.7783939838409424,0.1436797380447387,0.0947840958833694,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5543392896652222,0.050000000745058,0.0482110641896724,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5543392896652222,0.050000000745058,0.2286925315856933,292.1624755859375,287.1499938964844,285.7048645019531,284.0636901855469,292.2515869140625,297.71295166015625,292.17413330078125,1.0,0.1659534573554992,1.0,1.0,0.7298977971076965,1.0,-0.667126476764679,0.3050969243049621,0.3620295524597168,0.1205181628465652,0.0,0.0,0.0,24.229961395263672,25.0,61.67628860473633,-0.0,44.36227416992188,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1247253417969,0.8134912252426147,0.153073638677597,0.1376318782567978,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561516880989075,0.050000000745058,0.0481983423233032,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1252136230469,0.7987959384918213,0.1445802748203277,0.1013949587941169,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561516880989075,0.050000000745058,0.0481983423233032,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561516880989075,0.050000000745058,0.2286321967840194,292.129150390625,286.6499938964844,285.821044921875,284.1383361816406,291.4381408691406,297.7143249511719,292.0936889648437,1.0,0.1664848029613495,1.0,1.0,0.5633087158203125,1.0,-0.6768959760665894,0.3641686737537384,0.3127273023128509,0.1777404695749282,0.0,0.0,0.0,24.00853157043457,25.0,-177.0488739013672,-0.0,45.27333450317383,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1247253417969,0.8134912252426147,0.153073638677597,0.1376318782567978,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561516880989075,0.050000000745058,0.0481983423233032,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1252136230469,0.7987959384918213,0.1445802748203277,0.1013949587941169,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561516880989075,0.050000000745058,0.0481983423233032,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390991210937,0.5561516880989075,0.050000000745058,0.2286321967840194,292.129150390625,286.6499938964844,285.821044921875,284.1383361816406,291.4381408691406,297.7143249511719,292.0936889648437,1.0,0.1664848029613495,1.0,1.0,0.5633087158203125,1.0,-0.6768959760665894,0.3641686737537384,0.3127273023128509,0.1777404695749282,0.0,0.0,0.0,24.00853157043457,25.0,-177.0488739013672,-0.0,45.27333450317383,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
