time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119340,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5426025390625,0.8711119890213013,0.1615379750728607,0.0867244079709053,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.7046794891357422,0.050000000745058,0.0476269349455833,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54278564453125,0.8711119890213013,0.1501273065805435,0.0674523189663887,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.7046794891357422,0.050000000745058,0.0476269349455833,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257568359375,0.9385783672332764,0.1354585886001587,0.5329127907752991,291.51513671875,286.1499938964844,285.9370422363281,284.2115478515625,289.43804931640625,297.6757507324219,291.37548828125,1.0,0.173637568950653,1.0,1.0,0.3967196345329284,1.0,-0.9388925433158876,0.6704142689704895,0.2684782743453979,0.4347113668918609,0.0,0.0,0.0,12.275041580200195,45.0,-993.3174438476562,-0.0,66.68031311035156,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5426025390625,0.8711119890213013,0.1615379750728607,0.0867244079709053,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.7046794891357422,0.050000000745058,0.0476269349455833,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54278564453125,0.8711119890213013,0.1501273065805435,0.0674523189663887,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.7046794891357422,0.050000000745058,0.0476269349455833,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257568359375,0.9385783672332764,0.1354585886001587,0.5329127907752991,291.51513671875,286.1499938964844,285.9370422363281,284.2115478515625,289.43804931640625,297.6757507324219,291.37548828125,1.0,0.173637568950653,1.0,1.0,0.3967196345329284,1.0,-0.9388925433158876,0.6704142689704895,0.2684782743453979,0.4347113668918609,0.0,0.0,0.0,12.275041580200195,45.0,-993.3174438476562,-0.0,66.68031311035156,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.681884765625,0.873114824295044,0.1672384887933731,0.0879722461104393,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.7028392553329468,0.050000000745058,0.0476296469569206,297.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.681884765625,0.873114824295044,0.1540569812059402,0.0684228539466857,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.7028392553329468,0.050000000745058,0.0476296469569206,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6543884277344,0.963800311088562,0.1345993876457214,0.577393114566803,290.6418151855469,286.1499938964844,286.01708984375,284.2612609863281,287.95623779296875,297.6216735839844,290.4635925292969,1.0,0.1833339035511016,1.0,1.0,0.2869687676429748,1.0,-0.9948981404304504,0.8374694585800171,0.1574286371469497,0.5905497670173645,0.0,0.0,0.0,13.031883239746094,45.0,-1559.38134765625,-0.0,78.13299560546875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23114013671875,0.8738508820533752,0.1689724922180175,0.08843395113945,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3482360839844,0.7021642923355103,0.050000000745058,0.0476305745542049,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23114013671875,0.8738508820533752,0.1552665531635284,0.0687819644808769,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3482360839844,0.7021642923355103,0.050000000745058,0.0476305745542049,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.197509765625,0.9774504899978638,0.1336692571640014,0.6047413349151611,290.1859436035156,286.1499938964844,286.0527038574219,284.2831726074219,287.4530334472656,297.6093139648437,290.0067443847656,1.0,0.1890396624803543,1.0,1.0,0.2380317747592926,1.0,-1.0295449495315552,0.9118340611457824,0.1177108958363533,0.6581465601921082,0.0,0.0,0.0,13.495806694030762,65.0,-1726.5006103515625,-0.0,85.73336029052734,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7470703125,0.9608671069145204,0.1658534556627273,0.1515724658966064,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.91082763671875,0.6388484239578247,0.050000000745058,0.0477804131805896,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75408935546875,0.9279394149780272,0.1513702571392059,0.1073945984244346,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91082763671875,0.6388484239578247,0.050000000745058,0.0477804131805896,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76739501953125,0.876783013343811,0.1295061409473419,0.5886196494102478,288.7471618652344,286.1499938964844,286.1679077148437,284.3530578613281,286.23126220703125,297.6002197265625,288.5907287597656,1.0,0.2118812054395675,1.0,1.0,0.0793439298868179,1.0,-1.1317265033721924,1.1279417276382446,0.0037847361527383,0.8558290004730225,0.0,0.0,0.0,18.70598220825196,68.0,-1893.5443115234373,-0.0,118.69548034667967,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7470703125,0.9608671069145204,0.1658534556627273,0.1515724658966064,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.91082763671875,0.6388484239578247,0.050000000745058,0.0477804131805896,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75408935546875,0.9279394149780272,0.1513702571392059,0.1073945984244346,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91082763671875,0.6388484239578247,0.050000000745058,0.0477804131805896,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76739501953125,0.876783013343811,0.1295061409473419,0.5886196494102478,288.7471618652344,286.1499938964844,286.1679077148437,284.3530578613281,286.23126220703125,297.6002197265625,288.5907287597656,1.0,0.2118812054395675,1.0,1.0,0.0793439298868179,1.0,-1.1317265033721924,1.1279417276382446,0.0037847361527383,0.8558290004730225,0.0,0.0,0.0,18.70598220825196,68.0,-1893.5443115234373,-0.0,118.69548034667967,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1283264160156,0.8517429232597351,0.1602310836315155,0.1471395939588546,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25732421875,0.5739504098892212,0.050000000745058,0.0480834543704986,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1329650878906,0.829287052154541,0.1479636132717132,0.1051582098007202,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.25732421875,0.5739504098892212,0.050000000745058,0.0480834543704986,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424560546875,0.788536012172699,0.1269934624433517,0.5794315934181213,288.127685546875,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5314636230469,288.0257263183594,1.0,0.22098970413208,1.0,1.0,0.0,1.0,-1.113594889640808,1.1135927438735962,2.0688560198323103e-06,0.8440706133842468,0.0,0.0,0.0,26.11710357666016,68.0,-1643.0994873046875,-0.0,128.23634338378906,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514343261719,0.7982719540596008,0.1561500281095504,0.1430778801441192,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.5354233384132385,0.050000000745058,0.0483570508658885,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7541198730469,0.7778814435005188,0.1451569497585296,0.1031830385327339,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.5354233384132385,0.050000000745058,0.0483570508658885,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7601013183594,0.7402750849723816,0.1245414838194847,0.5695214867591858,287.7506103515625,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4686279296875,287.68194580078125,1.0,0.2289305627346038,1.0,1.0,0.0,1.0,-1.0951088666915894,1.0951077938079834,1.0699055792429135e-06,0.8291212916374207,0.0,0.0,0.0,32.79280471801758,56.0,-1288.1279296875,-0.0,135.996826171875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4671325683594,0.7729216814041138,0.1532257050275802,0.1399941742420196,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5177917480469,0.579576849937439,0.1087723970413208,0.0630511566996574,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4690856933594,0.7550384998321533,0.1428816616535186,0.1014647930860519,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5237731933594,0.5206179618835449,0.050000000745058,0.0485026277601718,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4737243652344,0.7196947932243347,0.122239351272583,0.5592122077941895,287.46612548828125,286.1499938964844,286.34246826171875,284.45623779296875,286.33660888671875,297.4246826171875,287.4124450683594,1.0,0.2340813279151916,1.0,1.0,0.0,1.0,-1.0947104692459106,1.094709396362305,1.0686229643397382e-06,0.8279394507408142,0.0,0.0,0.0,36.45703125,56.0,-983.7483520507812,-0.0,142.72665405273438,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527770996094,0.7693731188774109,0.1514777988195419,0.1380484402179718,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643127441406,0.6792390942573547,0.1053565070033073,0.0997902601957321,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25439453125,0.7521193027496338,0.1413436233997345,0.1002238914370536,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3004455566406,0.5206815004348755,0.050000000745058,0.0485017150640487,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.7162212133407593,0.1204579472541809,0.5506259799003601,287.2509155273437,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3847961425781,287.2081298828125,1.0,0.2378215044736862,1.0,1.0,0.0,1.0,-1.1247392892837524,1.1247382164001465,1.1180525234522063e-06,0.8529338240623474,0.0,0.0,0.0,36.85715103149414,44.0,-779.5831909179688,-0.0,151.672607421875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.7488450407981873,0.1494488269090652,0.1358649581670761,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.6535190343856812,0.0977540239691734,0.0954285264015197,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.7326288819313049,0.1391172558069229,0.0985313728451728,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.5081967115402222,0.050000000745058,0.0486548542976379,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.6934870481491089,0.1173516735434532,0.5363084077835083,286.9687194824219,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32867431640625,286.9470520019531,1.0,0.2394198924303054,1.0,1.0,0.0,1.0,-1.097855806350708,1.097854733467102,1.074288547897595e-06,0.8312995433807373,0.0,0.0,0.0,40.36940002441406,32.0,-429.8470764160156,-0.0,150.86717224121094,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.7488450407981873,0.1494488269090652,0.1358649581670761,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.6535190343856812,0.0977540239691734,0.0954285264015197,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.7326288819313049,0.1391172558069229,0.0985313728451728,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.5081967115402222,0.050000000745058,0.0486548542976379,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.6934870481491089,0.1173516735434532,0.5363084077835083,286.9687194824219,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32867431640625,286.9470520019531,1.0,0.2394198924303054,1.0,1.0,0.0,1.0,-1.097855806350708,1.097854733467102,1.074288547897595e-06,0.8312995433807373,0.0,0.0,0.0,40.36940002441406,32.0,-429.8470764160156,-0.0,150.86717224121094,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83123779296875,0.7498247027397156,0.1491041779518127,0.1351980566978454,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.6440482139587402,0.0932679772377014,0.0904817059636116,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.7324891686439514,0.1380531936883926,0.0975871905684471,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422241210937,0.5098244547843933,0.050000000745058,0.0486330576241016,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.6907059550285339,0.1152059957385063,0.5255354642868042,286.8309020996094,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2934875488281,286.8211364746094,1.0,0.2355908006429672,1.0,1.0,0.0,1.0,-1.0770244598388672,1.0770233869552612,1.0410790309833828e-06,0.8144218325614929,0.0,0.0,0.0,39.53733444213867,25.0,-210.35304260253903,-0.0,143.6985626220703,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83123779296875,0.7498247027397156,0.1491041779518127,0.1351980566978454,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.6440482139587402,0.0932679772377014,0.0904817059636116,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.7324891686439514,0.1380531936883926,0.0975871905684471,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422241210937,0.5098244547843933,0.050000000745058,0.0486330576241016,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.6907059550285339,0.1152059957385063,0.5255354642868042,286.8309020996094,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2934875488281,286.8211364746094,1.0,0.2355908006429672,1.0,1.0,0.0,1.0,-1.0770244598388672,1.0770233869552612,1.0410790309833828e-06,0.8144218325614929,0.0,0.0,0.0,39.53733444213867,25.0,-210.35304260253903,-0.0,143.6985626220703,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.7618989944458008,0.1498327702283859,0.1355358362197876,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.6470881700515747,0.0907818675041198,0.0876171961426734,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.7422216534614563,0.137772187590599,0.0971887707710266,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78424072265625,0.5185572504997253,0.050000000745058,0.0485258102416992,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.6986611485481262,0.113823689520359,0.5180180668830872,286.78131103515625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.7795104980469,1.0,0.2298525273799896,1.0,1.0,0.0,1.0,-1.064359188079834,1.064358115196228,1.021212028717855e-06,0.8041483163833618,0.0,0.0,0.0,36.65379333496094,25.0,-74.21656799316406,-0.0,135.14195251464844,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.7618989944458008,0.1498327702283859,0.1355358362197876,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.6470881700515747,0.0907818675041198,0.0876171961426734,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.7422216534614563,0.137772187590599,0.0971887707710266,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78424072265625,0.5185572504997253,0.050000000745058,0.0485258102416992,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.6986611485481262,0.113823689520359,0.5180180668830872,286.78131103515625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.7795104980469,1.0,0.2298525273799896,1.0,1.0,0.0,1.0,-1.064359188079834,1.064358115196228,1.021212028717855e-06,0.8041483163833618,0.0,0.0,0.0,36.65379333496094,25.0,-74.21656799316406,-0.0,135.14195251464844,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.7688233852386475,0.1504762321710586,0.1359870284795761,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.779296875,0.6499302983283997,0.0900004357099533,0.0866966545581817,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.7477461099624634,0.137838140130043,0.0971524268388748,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5232309103012085,0.050000000745058,0.048474658280611,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.7033025026321411,0.1133565381169319,0.5153605341911316,286.7794494628906,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723999023437,286.78057861328125,1.0,0.2275101095438003,1.0,1.0,0.0,1.0,-1.0604997873306274,1.060498833656311,1.0152040204047807e-06,0.8010125160217285,0.0,0.0,0.0,35.307708740234375,25.0,-26.90410804748535,-0.0,131.72767639160156,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.7757778167724609,0.1512612104415893,0.1365846395492553,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879943847656,0.6530501842498779,0.0894263237714767,0.086010456085205,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.7532354593276978,0.1380066871643066,0.0972006022930145,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.5277225375175476,0.050000000745058,0.0484289564192295,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.7078547477722168,0.113008014857769,0.513313353061676,286.7889709472656,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704162597656,286.7924194335937,1.0,0.2254356443881988,1.0,1.0,0.0,1.0,-1.0579384565353394,1.0579373836517334,1.0112285053764936e-06,0.798930287361145,0.0,0.0,0.0,34.11686706542969,25.0,10.37425136566162,-0.0,128.93902587890625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900638580322266,0.1531675159931183,0.1381191909313202,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.6601401567459106,0.088708721101284,0.0851198136806488,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.764478862285614,0.1385762244462967,0.0974855497479438,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365161895751953,0.050000000745058,0.0483477786183357,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7167060375213623,0.1125896722078323,0.5106422901153564,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.8399963378906,1.0,0.2220218777656555,1.0,1.0,0.0,1.0,-1.0557485818862915,1.055747628211975,1.007833020594262e-06,0.7971433997154236,0.0,0.0,0.0,32.032501220703125,25.0,62.9005012512207,-0.0,124.64990234375,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7900638580322266,0.1531675159931183,0.1381191909313202,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.6601401567459106,0.088708721101284,0.0851198136806488,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.764478862285614,0.1385762244462967,0.0974855497479438,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.5365161895751953,0.050000000745058,0.0483477786183357,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.7167060375213623,0.1125896722078323,0.5106422901153564,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.8399963378906,1.0,0.2220218777656555,1.0,1.0,0.0,1.0,-1.0557485818862915,1.055747628211975,1.007833020594262e-06,0.7971433997154236,0.0,0.0,0.0,32.032501220703125,25.0,62.9005012512207,-0.0,124.64990234375,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8043395280838013,0.1554279923439026,0.1400081068277359,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677518486976624,0.0883703157305717,0.08465276658535,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7757124304771423,0.1393691301345825,0.0979534834623336,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448315143585205,0.050000000745058,0.0482793189585208,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.724920928478241,0.1124477908015251,0.5093979835510254,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753601074219,286.9093933105469,1.0,0.2194487899541854,1.0,1.0,0.0,1.0,-1.056440353393555,1.0564393997192385,1.0088938324770425e-06,0.797692596912384,0.0,0.0,0.0,30.30794715881348,25.0,95.11186981201172,-0.0,121.7200698852539,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8043395280838013,0.1554279923439026,0.1400081068277359,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677518486976624,0.0883703157305717,0.08465276658535,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7757124304771423,0.1393691301345825,0.0979534834623336,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448315143585205,0.050000000745058,0.0482793189585208,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.724920928478241,0.1124477908015251,0.5093979835510254,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753601074219,286.9093933105469,1.0,0.2194487899541854,1.0,1.0,0.0,1.0,-1.056440353393555,1.0564393997192385,1.0088938324770425e-06,0.797692596912384,0.0,0.0,0.0,30.30794715881348,25.0,95.11186981201172,-0.0,121.7200698852539,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.817681610584259,0.1579765826463699,0.1421748697757721,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.6754007935523987,0.0882671549916267,0.0844478979706764,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865965366363525,0.1403114795684814,0.0985453128814697,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5525004863739014,0.050000000745058,0.0482219643890857,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.732641339302063,0.1124963983893394,0.5091477632522583,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920654296875,1.0,0.2175629884004593,1.0,1.0,0.0,1.0,-1.059135675430298,1.0591347217559814,1.0130580676559475e-06,0.7998656034469604,0.0,0.0,0.0,28.89072799682617,25.0,114.48008728027344,-0.0,119.82122039794922,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.817681610584259,0.1579765826463699,0.1421748697757721,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.6754007935523987,0.0882671549916267,0.0844478979706764,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865965366363525,0.1403114795684814,0.0985453128814697,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5525004863739014,0.050000000745058,0.0482219643890857,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.732641339302063,0.1124963983893394,0.5091477632522583,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920654296875,1.0,0.2175629884004593,1.0,1.0,0.0,1.0,-1.059135675430298,1.0591347217559814,1.0130580676559475e-06,0.7998656034469604,0.0,0.0,0.0,28.89072799682617,25.0,114.48008728027344,-0.0,119.82122039794922,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301358819007874,0.1608702689409256,0.1446441411972046,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828452944755554,0.0883231535553932,0.0844181105494499,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969481945037842,0.141358196735382,0.0992238670587539,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594777464866638,0.050000000745058,0.048173788934946,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399720549583435,0.1126789450645446,0.5095996856689453,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824584960937,1.0,0.2162431478500366,1.0,1.0,0.0,1.0,-1.0633622407913208,1.0633611679077148,1.0196141602136777e-06,0.8032782673835754,0.0,0.0,0.0,27.726167678833008,25.0,125.62425994873048,-0.0,118.73632049560548,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301358819007874,0.1608702689409256,0.1446441411972046,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828452944755554,0.0883231535553932,0.0844181105494499,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969481945037842,0.141358196735382,0.0992238670587539,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594777464866638,0.050000000745058,0.048173788934946,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399720549583435,0.1126789450645446,0.5095996856689453,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824584960937,1.0,0.2162431478500366,1.0,1.0,0.0,1.0,-1.0633622407913208,1.0633611679077148,1.0196141602136777e-06,0.8032782673835754,0.0,0.0,0.0,27.726167678833008,25.0,125.62425994873048,-0.0,118.73632049560548,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362709283828735,0.1624262630939483,0.1459904611110687,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6864455938339233,0.0883956477046012,0.0844523012638092,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8018873929977417,0.1419099271297454,0.0995873361825943,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627055168151855,0.050000000745058,0.048152633011341,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435030937194824,0.1128083541989326,0.5100255012512207,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.1293640136719,1.0,0.215763971209526,1.0,1.0,0.0,1.0,-1.0659409761428833,1.0659399032592771,1.0236286698273034e-06,0.8053615689277649,0.0,0.0,0.0,27.22427558898925,25.0,129.07737731933594,-0.0,118.44771575927734,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.842374861240387,0.1640372276306152,0.1473927050828933,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899445652961731,0.0884916856884956,0.0845124647021293,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8066471815109253,0.1424759775400161,0.0999631658196449,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657595992088318,0.050000000745058,0.0481332093477249,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639099121094,0.7469442486763,0.1129605025053024,0.5105634331703186,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2989196777344,287.17694091796875,1.0,0.2153896242380142,1.0,1.0,0.0,1.0,-1.0687695741653442,1.0687685012817385,1.0280441529175732e-06,0.8076469302177429,0.0,0.0,0.0,26.76970291137696,25.0,131.4912872314453,-0.0,118.3033218383789,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.852108359336853,0.1667144149541854,0.1497335433959961,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953237652778625,0.0886865705251693,0.0846538320183754,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136707544326782,0.1434056311845779,0.1005851998925209,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703050494194031,0.050000000745058,0.0481053031980991,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522780299186707,0.1132453978061676,0.5116375684738159,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035888671875,287.2538757324219,1.0,0.2149840295314788,1.0,1.0,0.0,1.0,-1.0737509727478027,1.0737500190734863,1.0358508006902412e-06,0.811672031879425,0.0,0.0,0.0,26.12882423400879,25.0,133.68710327148438,-0.0,118.3372039794922,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545365929603577,0.1674012094736099,0.1503356993198394,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966252326965332,0.0887422040104866,0.084696739912033,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8153218030929565,0.1436418741941452,0.1007440611720085,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713783502578735,0.050000000745058,0.0480988770723342,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535780668258667,0.113323338329792,0.5119416117668152,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048400878906,287.2731628417969,1.0,0.2149161696434021,1.0,1.0,0.0,1.0,-1.0750731229782104,1.0750720500946045,1.0379292234574675e-06,0.8127402663230896,0.0,0.0,0.0,25.98362922668457,25.0,133.9780731201172,-0.0,118.39143371582033,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666221499443054,0.170935571193695,0.1534414291381836,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028586268424988,0.0890566781163215,0.0849507451057434,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230922818183899,0.1448415517807006,0.1015547513961792,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763758420944214,0.050000000745058,0.0480697304010391,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.759860634803772,0.113746777176857,0.5136399269104004,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147576063871383,1.0,1.0,0.0,1.0,-1.082081913948059,1.0820808410644531,1.04899299913086e-06,0.8184033632278442,0.0,0.0,0.0,25.338781356811523,25.0,134.2330322265625,-0.0,118.9086685180664,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666221499443054,0.170935571193695,0.1534414291381836,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028586268424988,0.0890566781163215,0.0849507451057434,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230922818183899,0.1448415517807006,0.1015547513961792,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763758420944214,0.050000000745058,0.0480697304010391,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.759860634803772,0.113746777176857,0.5136399269104004,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147576063871383,1.0,1.0,0.0,1.0,-1.082081913948059,1.0820808410644531,1.04899299913086e-06,0.8184033632278442,0.0,0.0,0.0,25.338781356811523,25.0,134.2330322265625,-0.0,118.9086685180664,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785898089408875,0.1746237874031067,0.1566920727491378,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.708661675453186,0.0894217193126678,0.0852596312761306,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302591443061829,0.1460639387369156,0.1023861467838287,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.580821692943573,0.050000000745058,0.0480448007583618,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657966613769531,0.1142150536179542,0.51557457447052,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652404785156,1.0,0.2148556262254715,1.0,1.0,0.0,1.0,-1.0896443128585815,1.0896432399749756,1.0610154959067586e-06,0.824511706829071,0.0,0.0,0.0,24.808687210083008,25.0,133.4371337890625,-0.0,119.77703094482422,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785898089408875,0.1746237874031067,0.1566920727491378,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.708661675453186,0.0894217193126678,0.0852596312761306,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302591443061829,0.1460639387369156,0.1023861467838287,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.580821692943573,0.050000000745058,0.0480448007583618,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657966613769531,0.1142150536179542,0.51557457447052,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652404785156,1.0,0.2148556262254715,1.0,1.0,0.0,1.0,-1.0896443128585815,1.0896432399749756,1.0610154959067586e-06,0.824511706829071,0.0,0.0,0.0,24.808687210083008,25.0,133.4371337890625,-0.0,119.77703094482422,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.890378475189209,0.1784530878067016,0.160075381398201,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139117121696472,0.0898279920220375,0.0856130942702293,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369876146316528,0.147301509976387,0.1032318472862243,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847843289375305,0.050000000745058,0.0480233095586299,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714029550552368,0.1147193238139152,0.5176956653594971,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151664197444915,1.0,1.0,0.0,1.0,-1.097664475440979,1.097663402557373,1.0738610853877617e-06,0.8309856653213501,0.0,0.0,0.0,24.37249755859375,25.0,132.8050079345703,-0.0,120.94166564941406,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
