time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121440,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.890378475189209,0.1784530878067016,0.160075381398201,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139117121696472,0.0898279920220375,0.0856130942702293,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369876146316528,0.147301509976387,0.1032318472862243,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847843289375305,0.050000000745058,0.0480233095586299,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714029550552368,0.1147193238139152,0.5176956653594971,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151664197444915,1.0,1.0,0.0,1.0,-1.097664475440979,1.097663402557373,1.0738610853877617e-06,0.8309856653213501,0.0,0.0,0.0,24.37249755859375,25.0,132.8050079345703,-0.0,120.94166564941406,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.896194338798523,0.1804175227880478,0.1618130505084991,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163360714912415,0.0900444835424423,0.0858039930462837,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.840226411819458,0.1479247063398361,0.1036587283015251,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.586610734462738,0.050000000745058,0.0480136238038539,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740970849990845,0.1149832233786583,0.5188158750534058,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290710449219,287.608154296875,1.0,0.2153892964124679,1.0,1.0,0.0,1.0,-1.1018245220184326,1.1018234491348269,1.0805626970977755e-06,0.8343416452407837,0.0,0.0,0.0,24.183481216430664,25.0,132.56996154785156,-0.0,121.62036895751952,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.901955544948578,0.1824146658182144,0.1635808646678924,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186589241027832,0.0902693197131156,0.0860035791993141,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433975577354431,0.1485506147146225,0.1040879935026168,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883469581604004,0.050000000745058,0.0480045340955257,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767274379730225,0.1152544543147087,0.5199726819992065,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3327331542969,287.6557006835937,1.0,0.2156521677970886,1.0,1.0,0.0,1.0,-1.1060786247253418,1.1060775518417358,1.0874431382035257e-06,0.8377721309661865,0.0,0.0,0.0,24.01112174987793,25.0,132.3791961669922,-0.0,122.35780334472656,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139482378959656,0.1865051835775375,0.1672044098377227,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230791449546814,0.0907427370548248,0.0864271223545074,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495815396308899,0.1498104184865951,0.1049532145261764,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915895104408264,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818287014961243,0.1158178076148033,0.522388756275177,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162841111421585,1.0,1.0,0.0,1.0,-1.1148546934127808,1.1148536205291748,1.101725615626492e-06,0.8448458313941956,0.0,0.0,0.0,23.708890914916992,25.0,132.10406494140625,-0.0,123.9940185546875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139482378959656,0.1865051835775375,0.1672044098377227,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230791449546814,0.0907427370548248,0.0864271223545074,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495815396308899,0.1498104184865951,0.1049532145261764,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915895104408264,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818287014961243,0.1158178076148033,0.522388756275177,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162841111421585,1.0,1.0,0.0,1.0,-1.1148546934127808,1.1148536205291748,1.101725615626492e-06,0.8448458313941956,0.0,0.0,0.0,23.708890914916992,25.0,132.10406494140625,-0.0,123.9940185546875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266533851623536,0.1907589882612228,0.1709567606449127,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273139357566833,0.0912516787648201,0.0868834853172302,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556256294250488,0.1510829329490661,0.105827622115612,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945916175842285,0.050000000745058,0.0479727797210216,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867764830589294,0.116408385336399,0.5249351263046265,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170414626598358,1.0,1.0,0.0,1.0,-1.123993992805481,1.123992919921875,1.1167278444190742e-06,0.8522093296051025,0.0,0.0,0.0,23.45245933532715,25.0,131.93626403808594,-0.0,125.83113098144533,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266533851623536,0.1907589882612228,0.1709567606449127,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273139357566833,0.0912516787648201,0.0868834853172302,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556256294250488,0.1510829329490661,0.105827622115612,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945916175842285,0.050000000745058,0.0479727797210216,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867764830589294,0.116408385336399,0.5249351263046265,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170414626598358,1.0,1.0,0.0,1.0,-1.123993992805481,1.123992919921875,1.1167278444190742e-06,0.8522093296051025,0.0,0.0,0.0,23.45245933532715,25.0,131.93626403808594,-0.0,125.83113098144533,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398355484008788,0.1952967494726181,0.1749506443738937,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316188812255859,0.0918134301900863,0.087387591600418,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617527484893799,0.1523763239383697,0.1067159995436668,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975282788276672,0.050000000745058,0.047958318144083,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917710542678833,0.1170287653803825,0.5276133418083191,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.2179108262062072,1.0,1.0,0.0,1.0,-1.1336562633514404,1.1336551904678345,1.1327273341521504e-06,0.8599849939346313,0.0,0.0,0.0,23.22015190124512,25.0,131.8480987548828,-0.0,127.87447357177734,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398355484008788,0.1952967494726181,0.1749506443738937,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316188812255859,0.0918134301900863,0.087387591600418,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617527484893799,0.1523763239383697,0.1067159995436668,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975282788276672,0.050000000745058,0.047958318144083,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917710542678833,0.1170287653803825,0.5276133418083191,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.2179108262062072,1.0,1.0,0.0,1.0,-1.1336562633514404,1.1336551904678345,1.1327273341521504e-06,0.8599849939346313,0.0,0.0,0.0,23.22015190124512,25.0,131.8480987548828,-0.0,127.87447357177734,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528491497039796,0.2000138312578201,0.179132267832756,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360227704048157,0.0924212634563446,0.0879382193088531,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679593205451965,0.1536877304315567,0.1076180860400199,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004012823104858,0.050000000745058,0.0479444451630115,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796813428401947,0.1176810637116432,0.530437171459198,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.218883216381073,1.0,1.0,0.0,1.0,-1.1437917947769165,1.143790602684021,1.1496551906020611e-06,0.8681195378303528,0.0,0.0,0.0,23.010183334350582,25.0,131.8136749267578,-0.0,130.11422729492188,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528491497039796,0.2000138312578201,0.179132267832756,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360227704048157,0.0924212634563446,0.0879382193088531,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679593205451965,0.1536877304315567,0.1076180860400199,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004012823104858,0.050000000745058,0.0479444451630115,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796813428401947,0.1176810637116432,0.530437171459198,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.218883216381073,1.0,1.0,0.0,1.0,-1.1437917947769165,1.143790602684021,1.1496551906020611e-06,0.8681195378303528,0.0,0.0,0.0,23.010183334350582,25.0,131.8136749267578,-0.0,130.11422729492188,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591114521026612,0.2024207562208175,0.1812697052955627,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382547855377197,0.0927402973175048,0.0882285237312316,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710772395133972,0.154349535703659,0.1080736368894577,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018059849739075,0.050000000745058,0.0479377582669258,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993389964103699,0.1180185750126838,0.5319020748138428,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670349121094,288.0827331542969,1.0,0.2194040864706039,1.0,1.0,0.0,1.0,-1.1490029096603394,1.1490017175674438,1.1584141930143232e-06,0.8722903728485107,0.0,0.0,0.0,22.913795471191406,25.0,131.8072509765625,-0.0,131.3011932373047,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651626944541932,0.2048566341400146,0.1834340989589691,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405105233192444,0.0930690914392471,0.0885282754898071,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8742050528526306,0.1550153940916061,0.1085321083664894,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031915545463562,0.050000000745058,0.047931220382452,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018675446510315,0.1183633059263229,0.5334007740020752,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710021972656,288.1301574707031,1.0,0.2199464440345764,1.0,1.0,0.0,1.0,-1.1543018817901611,1.1543006896972656,1.1673604376483129e-06,0.8765244483947754,0.0,0.0,0.0,22.82269096374512,25.0,131.80523681640625,-0.0,132.5309600830078,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.975241720676422,0.2092110067605972,0.1873046904802322,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445521354675293,0.0936710238456726,0.089078351855278,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797413110733032,0.1561974734067917,0.1093462407588958,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055921316146851,0.050000000745058,0.0479200333356857,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063281178474426,0.1189869567751884,0.536116898059845,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778991699219,288.2136535644531,1.0,0.2209498435258865,1.0,1.0,0.0,1.0,-1.1638318300247192,1.1638306379318235,1.1835544455607303e-06,0.8841259479522705,0.0,0.0,0.0,22.67384910583496,25.0,131.8086395263672,-0.0,134.7961883544922,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765568375587464,0.2098112106323242,0.1878383606672287,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451114058494568,0.0937553495168685,0.0891555324196815,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.880500078201294,0.1563597023487091,0.1094579845666885,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059165000915527,0.050000000745058,0.0479185320436954,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069330453872681,0.119073636829853,0.5364948511123657,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788146972656,288.2250366210937,1.0,0.2210912555456161,1.0,1.0,0.0,1.0,-1.1651510000228882,1.165149807929993,1.185806468129158e-06,0.8851767182350159,0.0,0.0,0.0,22.654577255249023,25.0,131.80958557128906,-0.0,135.11483764648438,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.98695570230484,0.2148725986480713,0.1923391371965408,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498688101768494,0.0944784879684448,0.0898184329271316,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.886878252029419,0.157721921801567,0.1103963404893875,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086086630821228,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119083642959595,0.1198111325502395,0.5397132635116577,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223101705312729,1.0,1.0,0.0,1.0,-1.176323652267456,1.1763224601745603,1.2050230679960805e-06,0.8941115736961365,0.0,0.0,0.0,22.50226593017578,25.0,131.82000732421875,-0.0,137.8599853515625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.98695570230484,0.2148725986480713,0.1923391371965408,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498688101768494,0.0944784879684448,0.0898184329271316,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.886878252029419,0.157721921801567,0.1103963404893875,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086086630821228,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119083642959595,0.1198111325502395,0.5397132635116577,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223101705312729,1.0,1.0,0.0,1.0,-1.176323652267456,1.1763224601745603,1.2050230679960805e-06,0.8941115736961365,0.0,0.0,0.0,22.50226593017578,25.0,131.82000732421875,-0.0,137.8599853515625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.996228039264679,0.2200431376695633,0.1969347298145294,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547069191932678,0.0952376276254654,0.0905163064599037,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893226683139801,0.1591036319732666,0.1113485321402549,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111962795257568,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167085647583008,0.1205752938985824,0.5430554747581482,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2235946059226989,1.0,1.0,0.0,1.0,-1.1876780986785889,1.1876769065856934,1.2247966196810012e-06,0.9032331705093384,0.0,0.0,0.0,22.371845245361328,25.0,131.8312225341797,-0.0,140.76121520996094,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.996228039264679,0.2200431376695633,0.1969347298145294,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547069191932678,0.0952376276254654,0.0905163064599037,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893226683139801,0.1591036319732666,0.1113485321402549,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111962795257568,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167085647583008,0.1205752938985824,0.5430554747581482,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2235946059226989,1.0,1.0,0.0,1.0,-1.1876780986785889,1.1876769065856934,1.2247966196810012e-06,0.9032331705093384,0.0,0.0,0.0,22.371845245361328,25.0,131.8312225341797,-0.0,140.76121520996094,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003967285156,0.9896913170814514,0.2260395735502243,0.1947129219770431,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7532312870025635,0.0960240513086319,0.0912668853998184,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991149902344,0.8915310502052307,0.1604974269866943,0.1123289689421653,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884948730469,0.6081633567810059,0.050000000745058,0.0479081124067306,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49755859375,0.814694344997406,0.1213650181889534,0.546621561050415,288.4996032714844,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4052429199219,288.5093688964844,1.0,0.2246815264225006,1.0,1.0,0.0,1.0,-1.1915215253829956,1.1915203332901,1.2315745152591262e-06,0.9063650369644164,0.0,0.0,0.0,22.772188186645508,25.0,131.46791076660156,-0.0,142.6334228515625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003967285156,0.9896913170814514,0.2260395735502243,0.1947129219770431,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7532312870025635,0.0960240513086319,0.0912668853998184,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991149902344,0.8915310502052307,0.1604974269866943,0.1123289689421653,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884948730469,0.6081633567810059,0.050000000745058,0.0479081124067306,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49755859375,0.814694344997406,0.1213650181889534,0.546621561050415,288.4996032714844,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4052429199219,288.5093688964844,1.0,0.2246815264225006,1.0,1.0,0.0,1.0,-1.1915215253829956,1.1915203332901,1.2315745152591262e-06,0.9063650369644164,0.0,0.0,0.0,22.772188186645508,25.0,131.46791076660156,-0.0,142.6334228515625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9845725893974304,0.2295155823230743,0.1927466243505478,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54302978515625,0.7521606683731079,0.096430480480194,0.091655746102333,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.8902316689491272,0.1612019091844558,0.1128251925110817,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.53564453125,0.6063132286071777,0.050000000745058,0.0479165203869342,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133270740509033,0.1217823773622512,0.5484976172447205,288.5467529296875,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.41387939453125,288.55645751953125,1.0,0.2251401096582412,1.0,1.0,0.0,1.0,-1.19244122505188,1.1924400329589844,1.233166472047742e-06,0.9070734977722168,0.0,0.0,0.0,22.998096466064453,25.0,131.26133728027344,-0.0,143.3562774658203,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.594482421875,0.9836612343788148,0.2331543564796447,0.1922434121370315,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530398964881897,0.0968494266271591,0.0920464918017387,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913763761520386,0.161915436387062,0.1133203133940696,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061775088310242,0.050000000745058,0.0479171276092529,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140756487846375,0.1222204267978668,0.5504176616668701,288.59375,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4237060546875,288.6034851074219,1.0,0.2256050854921341,1.0,1.0,0.0,1.0,-1.195345401763916,1.195344090461731,1.238214053955744e-06,0.90932434797287,0.0,0.0,0.0,23.05441665649414,25.0,131.11212158203125,-0.0,144.27572631835938,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834505319595336,0.2405050843954086,0.1918185204267501,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.7555456757545471,0.0977210402488708,0.0928585901856422,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945346474647522,0.1633661836385727,0.1143260225653648,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064913868904114,0.050000000745058,0.0479156486690044,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163707852363586,0.1231438890099525,0.5544826984405518,288.68798828125,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4424743652344,288.6976928710937,1.0,0.22652667760849,1.0,1.0,0.0,1.0,-1.2018060684204102,1.2018048763275146,1.2494479051383678e-06,0.9142777919769288,0.0,0.0,0.0,23.10771942138672,28.0,131.07325744628906,-0.0,146.23648071289062,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834505319595336,0.2405050843954086,0.1918185204267501,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.7555456757545471,0.0977210402488708,0.0928585901856422,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945346474647522,0.1633661836385727,0.1143260225653648,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064913868904114,0.050000000745058,0.0479156486690044,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163707852363586,0.1231438890099525,0.5544826984405518,288.68798828125,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4424743652344,288.6976928710937,1.0,0.22652667760849,1.0,1.0,0.0,1.0,-1.2018060684204102,1.2018048763275146,1.2494479051383678e-06,0.9142777919769288,0.0,0.0,0.0,23.10771942138672,28.0,131.07325744628906,-0.0,146.23648071289062,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849159717559814,0.2477454096078872,0.1948413103818893,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552787065505981,0.0986431092023849,0.0937284231185913,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8941145539283752,0.1648530811071396,0.11536455899477,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042546629905701,0.050000000745058,0.0479258820414543,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157064318656921,0.1241188049316406,0.5588520765304565,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4588317871094,288.7920227050781,1.0,0.2287288606166839,1.0,1.0,0.0,1.0,-1.212979078292847,1.2129778861999512,1.269184508601029e-06,0.9230236411094666,0.0,0.0,0.0,23.528051376342773,31.0,131.2362518310547,-0.0,150.32981872558594,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849159717559814,0.2477454096078872,0.1948413103818893,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552787065505981,0.0986431092023849,0.0937284231185913,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8941145539283752,0.1648530811071396,0.11536455899477,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042546629905701,0.050000000745058,0.0479258820414543,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157064318656921,0.1241188049316406,0.5588520765304565,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4588317871094,288.7920227050781,1.0,0.2287288606166839,1.0,1.0,0.0,1.0,-1.212979078292847,1.2129778861999512,1.269184508601029e-06,0.9230236411094666,0.0,0.0,0.0,23.528051376342773,31.0,131.2362518310547,-0.0,150.32981872558594,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877690076828004,0.2543901801109314,0.2012594938278198,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523162364959717,0.0996152311563491,0.0946582779288292,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902046084403992,0.1663733422756195,0.116436131298542,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994806885719299,0.050000000745058,0.0479482784867286,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120738863945007,0.1251139193773269,0.563409149646759,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4689025878906,288.88677978515625,1.0,0.2320069074630737,1.0,1.0,0.0,1.0,-1.2285807132720947,1.2285794019699097,1.2971797787031392e-06,0.9353436827659608,0.0,0.0,0.0,24.32507705688477,34.0,131.61856079101562,-0.0,156.59814453125,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877690076828004,0.2543901801109314,0.2012594938278198,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523162364959717,0.0996152311563491,0.0946582779288292,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902046084403992,0.1663733422756195,0.116436131298542,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994806885719299,0.050000000745058,0.0479482784867286,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120738863945007,0.1251139193773269,0.563409149646759,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4689025878906,288.88677978515625,1.0,0.2320069074630737,1.0,1.0,0.0,1.0,-1.2285807132720947,1.2285794019699097,1.2971797787031392e-06,0.9353436827659608,0.0,0.0,0.0,24.32507705688477,34.0,131.61856079101562,-0.0,156.59814453125,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912484884262084,0.2603818476200104,0.2103702574968338,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.74732905626297,0.1006372421979904,0.0956462770700454,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836036324501038,0.1679242104291916,0.1175375804305076,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926318168640137,0.050000000745058,0.0479817353188991,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.805894672870636,0.126103863120079,0.5680200457572937,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725036621094,288.9819641113281,1.0,0.2361906021833419,1.0,1.0,0.0,1.0,-1.2475982904434204,1.2475969791412354,1.3320145626494195e-06,0.9505459666252136,0.0,0.0,0.0,25.460351943969727,37.0,132.04080200195312,-0.0,164.78237915039062,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912484884262084,0.2603818476200104,0.2103702574968338,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.74732905626297,0.1006372421979904,0.0956462770700454,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836036324501038,0.1679242104291916,0.1175375804305076,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926318168640137,0.050000000745058,0.0479817353188991,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.805894672870636,0.126103863120079,0.5680200457572937,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725036621094,288.9819641113281,1.0,0.2361906021833419,1.0,1.0,0.0,1.0,-1.2475982904434204,1.2475969791412354,1.3320145626494195e-06,0.9505459666252136,0.0,0.0,0.0,25.460351943969727,37.0,132.04080200195312,-0.0,164.78237915039062,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930048584938048,0.2631427347660064,0.2157468795776367,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442501783370972,0.1011669784784317,0.0961619839072227,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8795017600059509,0.1687104403972625,0.1180989071726799,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087585449219,0.5885412693023682,0.050000000745058,0.0480025224387645,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019410371780396,0.1265923678874969,0.5703204274177551,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47222900390625,289.0296630859375,1.0,0.2385722398757934,1.0,1.0,0.0,1.0,-1.2581305503845217,1.2581292390823364,1.351601554233639e-06,0.959000289440155,0.0,0.0,0.0,26.148983001708984,37.0,132.24176025390625,-0.0,169.54115295410156,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946675896644592,0.265758752822876,0.2215640246868133,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408664226531982,0.1017094105482101,0.0966923534870147,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749743700027466,0.169503778219223,0.1186672076582908,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840672254562378,0.050000000745058,0.0480259992182254,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975509762763977,0.1270754337310791,0.5726105570793152,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.47076416015625,289.07745361328125,1.0,0.2411231100559234,1.0,1.0,0.0,1.0,-1.2692086696624756,1.2692073583602903,1.3724593372899108e-06,0.9679499864578248,0.0,0.0,0.0,26.916980743408203,25.0,132.4263916015625,-0.0,174.71913146972656,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935792684555054,0.2717000544071197,0.2176620215177536,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463715076446533,0.1027688458561897,0.0976717919111251,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8816155791282654,0.1710306257009506,0.1197193041443824,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870738625526428,0.050000000745058,0.0480100288987159,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031553030014038,0.127985343337059,0.576625645160675,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718933105469,289.1689147949219,1.0,0.2404251098632812,1.0,1.0,0.0,1.0,-1.2717772722244265,1.2717759609222412,1.377522721668356e-06,0.9702499508857728,0.0,0.0,0.0,26.558198928833008,25.0,132.0348358154297,-0.0,174.7678680419922,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934338927268982,0.2720084190368652,0.2171687632799148,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468703985214233,0.1028138622641563,0.097711943089962,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822333812713623,0.1710947453975677,0.1197623908519744,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.587452232837677,0.050000000745058,0.0480080507695674,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036985397338867,0.1280242055654525,0.5767874121665955,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47235107421875,289.1726989746094,1.0,0.2402961701154709,1.0,1.0,0.0,1.0,-1.2714773416519165,1.2714760303497314,1.376957129650691e-06,0.9700114130973816,0.0,0.0,0.0,26.50351905822754,28.0,131.98997497558594,-0.0,174.552978515625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
