time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123540,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817684888839722,0.2825971245765686,0.188535451889038,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7739912867546082,0.1040217876434326,0.0987233594059944,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161107540130616,0.1727710366249084,0.1208380386233329,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723360657691956,0.1040485128760337,0.0980997458100318,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562255859375,0.831288754940033,0.1291038542985916,0.580955445766449,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5050964355469,289.2677001953125,1.0,0.2420354038476944,1.0,1.0,0.0,1.0,-1.304731369018555,1.30472993850708,1.440508185623912e-06,0.9963464736938475,0.0,0.0,0.0,24.388545989990234,31.0,132.60801696777344,-0.0,180.79872131347656,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817684888839722,0.2825971245765686,0.188535451889038,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.25469970703125,0.7739912867546082,0.1040217876434326,0.0987233594059944,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161107540130616,0.1727710366249084,0.1208380386233329,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723360657691956,0.1040485128760337,0.0980997458100318,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562255859375,0.831288754940033,0.1291038542985916,0.580955445766449,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5050964355469,289.2677001953125,1.0,0.2420354038476944,1.0,1.0,0.0,1.0,-1.304731369018555,1.30472993850708,1.440508185623912e-06,0.9963464736938475,0.0,0.0,0.0,24.388545989990234,31.0,132.60801696777344,-0.0,180.79872131347656,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848000407218932,0.2933884263038635,0.1945929676294326,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716560363769531,0.1052640825510025,0.0999109894037246,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122806787490844,0.1744681447744369,0.1220338940620422,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.761390745639801,0.0998807549476623,0.0959808081388473,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281628489494324,0.1302250921726226,0.5860803723335266,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58819580078125,289.3634338378906,1.0,0.2449320703744888,1.0,1.0,0.0,1.0,-1.3184744119644165,1.318472981452942,1.4670703194497037e-06,1.0069445371627808,0.0,0.0,0.0,25.117578506469727,34.0,132.52455139160156,-0.0,187.0493011474609,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848000407218932,0.2933884263038635,0.1945929676294326,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716560363769531,0.1052640825510025,0.0999109894037246,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122806787490844,0.1744681447744369,0.1220338940620422,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.761390745639801,0.0998807549476623,0.0959808081388473,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281628489494324,0.1302250921726226,0.5860803723335266,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58819580078125,289.3634338378906,1.0,0.2449320703744888,1.0,1.0,0.0,1.0,-1.3184744119644165,1.318472981452942,1.4670703194497037e-06,1.0069445371627808,0.0,0.0,0.0,25.117578506469727,34.0,132.52455139160156,-0.0,187.0493011474609,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888218641281128,0.3016382157802582,0.2038396149873733,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666848301887512,0.1065686792135238,0.1011610105633735,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050846695899964,0.1762055158615112,0.1232625022530555,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471138834953308,0.0976154133677482,0.0934487804770469,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221973776817322,0.1312772780656814,0.5910549163818359,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290283203125,289.4586181640625,1.0,0.2487452328205108,1.0,1.0,0.0,1.0,-1.335479497909546,1.3354779481887815,1.5004288798081689e-06,1.0201061964035034,0.0,0.0,0.0,26.21061515808105,37.0,132.33412170410156,-0.0,195.383544921875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888218641281128,0.3016382157802582,0.2038396149873733,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666848301887512,0.1065686792135238,0.1011610105633735,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050846695899964,0.1762055158615112,0.1232625022530555,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471138834953308,0.0976154133677482,0.0934487804770469,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221973776817322,0.1312772780656814,0.5910549163818359,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290283203125,289.4586181640625,1.0,0.2487452328205108,1.0,1.0,0.0,1.0,-1.335479497909546,1.3354779481887815,1.5004288798081689e-06,1.0201061964035034,0.0,0.0,0.0,26.21061515808105,37.0,132.33412170410156,-0.0,195.383544921875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908073544502258,0.3053383827209472,0.2091119438409805,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637332081794739,0.1072490960359573,0.1018147841095924,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010336399078368,0.1770904809236526,0.1238903775811195,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410784959793091,0.0969881787896156,0.0927313417196273,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185912370681763,0.1317777335643768,0.5934225916862488,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6379699707031,289.5062866210937,1.0,0.2509578466415405,1.0,1.0,0.0,1.0,-1.3453269004821775,1.3453253507614136,1.5200232610368405e-06,1.0277804136276243,0.0,0.0,0.0,26.861780166625977,37.0,132.33973693847656,-0.0,200.3408203125,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.9926982522010804,0.3088625371456146,0.2147559225559234,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605252265930176,0.107947401702404,0.1024881973862648,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966479897499084,0.1779852509498596,0.1245270147919654,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354909181594849,0.0965865701436996,0.0922670438885688,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8146012425422668,0.1322715878486633,0.5957529544830322,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6417541503906,289.553955078125,1.0,0.2533517479896545,1.0,1.0,0.0,1.0,-1.3559139966964722,1.355912446975708,1.5413725122925823e-06,1.0361323356628418,0.0,0.0,0.0,27.58392333984375,40.0,132.38290405273438,-0.0,205.79556274414065,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959896206855774,0.3155330121517181,0.2269307076930999,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7535004615783691,0.1093939542770385,0.103890337049961,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869640827178955,0.1798023432493209,0.125824898481369,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250024080276489,0.0962360724806785,0.0918501839041709,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.805463969707489,0.1332593560218811,0.600415050983429,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586136758327484,1.0,1.0,0.0,1.0,-1.3788652420043943,1.3788636922836304,1.5886180335655808e-06,1.054535150527954,0.0,0.0,0.0,29.240478515625,43.0,132.51832580566406,-0.0,218.10305786132807,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959896206855774,0.3155330121517181,0.2269307076930999,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7535004615783691,0.1093939542770385,0.103890337049961,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869640827178955,0.1798023432493209,0.125824898481369,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250024080276489,0.0962360724806785,0.0918501839041709,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.805463969707489,0.1332593560218811,0.600415050983429,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586136758327484,1.0,1.0,0.0,1.0,-1.3788652420043943,1.3788636922836304,1.5886180335655808e-06,1.054535150527954,0.0,0.0,0.0,29.240478515625,43.0,132.51832580566406,-0.0,218.10305786132807,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983648657798768,0.3218511939048767,0.2398988306522369,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458997368812561,0.1109034791588783,0.1053622290492057,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763787150382996,0.1816558241844177,0.127154991030693,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145790457725525,0.0962570458650589,0.0918543860316276,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.795080304145813,0.1342619955539703,0.6051716804504395,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6301574707031,289.7450866699219,1.0,0.2643945515155792,1.0,1.0,0.0,1.0,-1.403510332107544,1.4035086631774902,1.640461960050743e-06,1.0743567943572998,0.0,0.0,0.0,31.17524719238281,46.0,132.6554718017578,-0.0,232.11294555664065,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983648657798768,0.3218511939048767,0.2398988306522369,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458997368812561,0.1109034791588783,0.1053622290492057,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763787150382996,0.1816558241844177,0.127154991030693,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145790457725525,0.0962570458650589,0.0918543860316276,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.795080304145813,0.1342619955539703,0.6051716804504395,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6301574707031,289.7450866699219,1.0,0.2643945515155792,1.0,1.0,0.0,1.0,-1.403510332107544,1.4035086631774902,1.640461960050743e-06,1.0743567943572998,0.0,0.0,0.0,31.17524719238281,46.0,132.6554718017578,-0.0,232.11294555664065,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279507458209991,0.253162145614624,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.738027811050415,0.1124746277928352,0.1069021597504615,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653483390808105,0.1835467964410781,0.128518059849739,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034427523612976,0.0964937210083007,0.0921024531126022,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841675877571106,0.1352854073047638,0.6100629568099976,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180419921875,289.8407897949219,1.0,0.2705626487731933,1.0,1.0,0.0,1.0,-1.429086685180664,1.4290850162506104,1.6954325019469252e-06,1.0949318408966064,0.0,0.0,0.0,33.379154205322266,49.0,132.74940490722656,-0.0,247.6096649169922,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279507458209991,0.253162145614624,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.738027811050415,0.1124746277928352,0.1069021597504615,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653483390808105,0.1835467964410781,0.128518059849739,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034427523612976,0.0964937210083007,0.0921024531126022,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841675877571106,0.1352854073047638,0.6100629568099976,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180419921875,289.8407897949219,1.0,0.2705626487731933,1.0,1.0,0.0,1.0,-1.429086685180664,1.4290850162506104,1.6954325019469252e-06,1.0949318408966064,0.0,0.0,0.0,33.379154205322266,49.0,132.74940490722656,-0.0,247.6096649169922,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.333935022354126,0.2663896083831787,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301939725875854,0.1141077205538749,0.1085093021392822,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544041514396667,0.1854764968156814,0.1299143880605697,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922745704650879,0.09686890989542,0.0925052836537361,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732409238815308,0.136331245303154,0.6150950193405151,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9365234375,1.0,0.2769999504089355,1.0,1.0,0.0,1.0,-1.4550963640213013,1.4550946950912476,1.7524631630294607e-06,1.1157618761062622,0.0,0.0,0.0,35.82315826416016,52.0,132.78689575195312,-0.0,264.39666748046875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.333935022354126,0.2663896083831787,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301939725875854,0.1141077205538749,0.1085093021392822,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544041514396667,0.1854764968156814,0.1299143880605697,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922745704650879,0.09686890989542,0.0925052836537361,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732409238815308,0.136331245303154,0.6150950193405151,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9365234375,1.0,0.2769999504089355,1.0,1.0,0.0,1.0,-1.4550963640213013,1.4550946950912476,1.7524631630294607e-06,1.1157618761062622,0.0,0.0,0.0,35.82315826416016,52.0,132.78689575195312,-0.0,264.39666748046875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3369034230709076,0.2729997634887695,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.72640061378479,0.1149479672312736,0.1093376502394676,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.849158525466919,0.1864563822746276,0.130624771118164,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6869035363197327,0.0970958173274993,0.0927494242787361,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679715156555176,0.1368630826473236,0.6176624298095703,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5993347167969,289.984375,1.0,0.2802907228469848,1.0,1.0,0.0,1.0,-1.4682531356811523,1.468251347541809,1.7817292246036232e-06,1.1262469291687012,0.0,0.0,0.0,37.1159782409668,52.0,132.78839111328125,-0.0,273.24041748046875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398571610450744,0.2796403765678406,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227275371551514,0.1158044636249542,0.1101824566721916,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441393375396729,0.1874466389417648,0.1313432157039642,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817498207092285,0.0973452106118202,0.0930172652006149,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.762915849685669,0.1374011486768722,0.6202632784843445,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5934143066406,290.0322265625,1.0,0.2836188673973083,1.0,1.0,0.0,1.0,-1.4815454483032229,1.4815436601638794,1.8115842976840213e-06,1.1368073225021362,0.0,0.0,0.0,38.44475555419922,40.0,132.7839813232422,-0.0,282.37957763671875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467497229576111,0.2787236869335174,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267723679542542,0.117549642920494,0.1118151172995567,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478544354438782,0.1894432306289672,0.1327265053987503,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838272213935852,0.0978860706090927,0.0935083851218223,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657164931297302,0.138491690158844,0.6250856518745422,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.2842463254928589,1.0,1.0,0.0,1.0,-1.4904580116271973,1.490456223487854,1.8318623915547505e-06,1.14396333694458,0.0,0.0,0.0,38.458282470703125,43.0,132.30752563476562,-0.0,286.3630676269531,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467497229576111,0.2787236869335174,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267723679542542,0.117549642920494,0.1118151172995567,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478544354438782,0.1894432306289672,0.1327265053987503,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838272213935852,0.0978860706090927,0.0935083851218223,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657164931297302,0.138491690158844,0.6250856518745422,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.2842463254928589,1.0,1.0,0.0,1.0,-1.4904580116271973,1.490456223487854,1.8318623915547505e-06,1.14396333694458,0.0,0.0,0.0,38.458282470703125,43.0,132.30752563476562,-0.0,286.3630676269531,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552048206329345,0.2792922556400299,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297325134277344,0.1193842142820358,0.1135298088192939,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502201437950134,0.1915075182914734,0.1341553181409835,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.684838593006134,0.098522201180458,0.0940887928009033,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673418521881104,0.1396952718496322,0.6303519010543823,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863548696041107,1.0,1.0,0.0,1.0,-1.5019266605377195,1.501924753189087,1.8578587059892016e-06,1.1528760194778442,0.0,0.0,0.0,38.75963973999024,46.0,131.68910217285156,-0.0,292.2796936035156,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552048206329345,0.2792922556400299,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297325134277344,0.1193842142820358,0.1135298088192939,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502201437950134,0.1915075182914734,0.1341553181409835,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.684838593006134,0.098522201180458,0.0940887928009033,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673418521881104,0.1396952718496322,0.6303519010543823,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863548696041107,1.0,1.0,0.0,1.0,-1.5019266605377195,1.501924753189087,1.8578587059892016e-06,1.1528760194778442,0.0,0.0,0.0,38.75963973999024,46.0,131.68910217285156,-0.0,292.2796936035156,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641132116317749,0.2820715606212616,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314614653587341,0.1216598004102706,0.1155436411499977,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508177995681763,0.19398133456707,0.1357858777046203,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847029328346252,0.0996032878756523,0.0949722602963447,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675440311431885,0.1413540840148925,0.6371263861656189,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895191311836242,1.0,1.0,0.0,1.0,-1.518828511238098,1.518826603889465,1.8967606365549727e-06,1.166156530380249,0.0,0.0,0.0,39.53430938720703,49.0,131.61170959472656,-0.0,301.9976806640625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641132116317749,0.2820715606212616,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314614653587341,0.1216598004102706,0.1155436411499977,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508177995681763,0.19398133456707,0.1357858777046203,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847029328346252,0.0996032878756523,0.0949722602963447,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675440311431885,0.1413540840148925,0.6371263861656189,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895191311836242,1.0,1.0,0.0,1.0,-1.518828511238098,1.518826603889465,1.8967606365549727e-06,1.166156530380249,0.0,0.0,0.0,39.53430938720703,49.0,131.61170959472656,-0.0,301.9976806640625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736270070075989,0.2852386236190796,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340468764305115,0.1245823428034782,0.1181853711605072,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518785238265991,0.1970393061637878,0.1378409564495086,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858471632003784,0.1013382077217102,0.096489816904068,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685840129852295,0.1436597108840942,0.6468906402587891,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936754822731018,1.0,1.0,0.0,1.0,-1.5418102741241455,1.5418083667755127,1.9505469026626088e-06,1.1842623949050903,0.0,0.0,0.0,40.499267578125,52.0,131.8028106689453,-0.0,315.2899169921875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736270070075989,0.2852386236190796,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340468764305115,0.1245823428034782,0.1181853711605072,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518785238265991,0.1970393061637878,0.1378409564495086,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858471632003784,0.1013382077217102,0.096489816904068,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685840129852295,0.1436597108840942,0.6468906402587891,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936754822731018,1.0,1.0,0.0,1.0,-1.5418102741241455,1.5418083667755127,1.9505469026626088e-06,1.1842623949050903,0.0,0.0,0.0,40.499267578125,52.0,131.8028106689453,-0.0,315.2899169921875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785722851753235,0.2870360910892486,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355157136917114,0.1262356340885162,0.119701936841011,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524433970451355,0.1987324953079223,0.138993889093399,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867243647575378,0.1024000197649002,0.0974468067288398,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692656517028809,0.1450009644031524,0.6526898741722107,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417541503906,290.45904541015625,1.0,0.2960942685604095,1.0,1.0,0.0,1.0,-1.5552825927734375,1.5552805662155151,1.9825413346552523e-06,1.1948879957199097,0.0,0.0,0.0,41.061553955078125,52.0,131.9488525390625,-0.0,323.23779296875,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836219906806946,0.2890008091926574,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.737037718296051,0.1279977262020111,0.1213283687829971,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529752492904663,0.2005159109830856,0.1402148157358169,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877234578132629,0.1035716012120246,0.0985148847103118,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699869275093079,0.1464466750621795,0.6589938402175903,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.2987200915813446,1.0,1.0,0.0,1.0,-1.5699090957641602,1.5699070692062378,2.017660790443188e-06,1.2064284086227417,0.0,0.0,0.0,41.67960739135742,55.0,132.10597229003906,-0.0,332.0256652832031,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939927518367767,0.29344043135643,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.740152895450592,0.1318146586418151,0.1248739436268806,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538798093795776,0.2043215781450271,0.1428343206644058,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.689964771270752,0.1062085404992103,0.1009456813335418,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714555263519287,0.1496126651763916,0.6729174256324768,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045421540737152,1.0,1.0,0.0,1.0,-1.6022727489471436,1.6022707223892212,2.096780008287169e-06,1.2319694757461548,0.0,0.0,0.0,43.08288192749024,58.0,132.41708374023438,-0.0,352.08837890625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939927518367767,0.29344043135643,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.740152895450592,0.1318146586418151,0.1248739436268806,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538798093795776,0.2043215781450271,0.1428343206644058,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.689964771270752,0.1062085404992103,0.1009456813335418,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714555263519287,0.1496126651763916,0.6729174256324768,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045421540737152,1.0,1.0,0.0,1.0,-1.6022727489471436,1.6022707223892212,2.096780008287169e-06,1.2319694757461548,0.0,0.0,0.0,43.08288192749024,58.0,132.41708374023438,-0.0,352.08837890625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.404678463935852,0.2985046505928039,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433080077171326,0.135981872677803,0.1287657022476196,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545700311660767,0.2084094434976577,0.1456607282161712,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924329996109009,0.1091940402984619,0.1037222221493721,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729052305221558,0.1530975252389907,0.6883512735366821,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.6977844238281,1.0,0.3110390603542328,1.0,1.0,0.0,1.0,-1.638279676437378,1.638277530670166,2.1870830551051768e-06,1.260382890701294,0.0,0.0,0.0,44.69843292236328,61.0,132.68923950195312,-0.0,375.4201049804688,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.404678463935852,0.2985046505928039,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433080077171326,0.135981872677803,0.1287657022476196,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545700311660767,0.2084094434976577,0.1456607282161712,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924329996109009,0.1091940402984619,0.1037222221493721,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729052305221558,0.1530975252389907,0.6883512735366821,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.6977844238281,1.0,0.3110390603542328,1.0,1.0,0.0,1.0,-1.638279676437378,1.638277530670166,2.1870830551051768e-06,1.260382890701294,0.0,0.0,0.0,44.69843292236328,61.0,132.68923950195312,-0.0,375.4201049804688,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156525135040283,0.3040754199028015,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465173006057739,0.1404695957899093,0.1329702883958816,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551198840141296,0.2127536535263061,0.1486723721027374,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951064467430115,0.112495057284832,0.1068079620599746,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743590474128723,0.1568651795387268,0.7051061391830444,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181169927120209,1.0,1.0,0.0,1.0,-1.6774511337280271,1.677448868751526,2.2880385586177e-06,1.2912790775299072,0.0,0.0,0.0,46.50638198852539,64.0,132.90521240234375,-0.0,401.9997863769531,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156525135040283,0.3040754199028015,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465173006057739,0.1404695957899093,0.1329702883958816,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551198840141296,0.2127536535263061,0.1486723721027374,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951064467430115,0.112495057284832,0.1068079620599746,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743590474128723,0.1568651795387268,0.7051061391830444,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181169927120209,1.0,1.0,0.0,1.0,-1.6774511337280271,1.677448868751526,2.2880385586177e-06,1.2912790775299072,0.0,0.0,0.0,46.50638198852539,64.0,132.90521240234375,-0.0,401.9997863769531,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269104599952698,0.3100101947784424,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498394846916199,0.1452604234218597,0.1374678015708923,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556398153305054,0.217339813709259,0.1518568396568298,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.698016881942749,0.1160916611552238,0.110180452466011,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758890390396118,0.160894513130188,0.7230681777000427,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256933987140655,1.0,1.0,0.0,1.0,-1.7194137573242188,1.7194113731384275,2.3993191007321e-06,1.324352502822876,0.0,0.0,0.0,48.48306274414063,67.0,133.06298828125,-0.0,431.8387145996094,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
