time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269104599952698,0.3100101947784424,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498394846916199,0.1452604234218597,0.1374678015708923,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556398153305054,0.217339813709259,0.1518568396568298,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.698016881942749,0.1160916611552238,0.110180452466011,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758890390396118,0.160894513130188,0.7230681777000427,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256933987140655,1.0,1.0,0.0,1.0,-1.7194137573242188,1.7194113731384275,2.3993191007321e-06,1.324352502822876,0.0,0.0,0.0,48.48306274414063,67.0,133.06298828125,-0.0,431.8387145996094,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326477646827698,0.3130690157413482,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515650391578674,0.1477657854557037,0.1398220658302307,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559240102767944,0.2197207063436508,0.1535112857818603,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995754241943359,0.1179964914917945,0.1119692996144294,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767087817192078,0.1630030125379562,0.7324782609939575,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494201660156,290.9376220703125,1.0,0.3296456634998321,1.0,1.0,0.0,1.0,-1.741344928741455,1.7413424253463743,2.458763219692628e-06,1.3416264057159424,0.0,0.0,0.0,49.52702713012695,67.0,133.12147521972656,-0.0,447.9903869628906,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384596645832062,0.3161657154560089,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533461451530457,0.1503434479236602,0.1422453969717025,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562425374984741,0.2221593707799911,0.1552064418792724,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012113928794861,0.1199710667133331,0.1138249635696411,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775794267654419,0.1651728749275207,0.742167055606842,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759765625,290.98565673828125,1.0,0.3336969912052154,1.0,1.0,0.0,1.0,-1.7638686895370483,1.7638661861419678,2.5207286853401456e-06,1.359357833862305,0.0,0.0,0.0,50.60413360595703,70.0,133.16748046875,-0.0,464.9738464355469,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503170847892761,0.3224088251590729,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571120262145996,0.1557147353887558,0.1472974717617035,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.857032299041748,0.2272095829248428,0.1587179899215698,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047408819198608,0.1241278126835823,0.1177344024181366,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795147895812988,0.1696954369544983,0.7623710632324219,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420711159706116,1.0,1.0,0.0,1.0,-1.810599446296692,1.8105968236923216,2.652235025379923e-06,1.3961150646209717,0.0,0.0,0.0,52.84666061401367,73.0,133.22659301757812,-0.0,501.48248291015625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503170847892761,0.3224088251590729,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571120262145996,0.1557147353887558,0.1472974717617035,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.857032299041748,0.2272095829248428,0.1587179899215698,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047408819198608,0.1241278126835823,0.1177344024181366,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795147895812988,0.1696954369544983,0.7623710632324219,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420711159706116,1.0,1.0,0.0,1.0,-1.810599446296692,1.8105968236923216,2.652235025379923e-06,1.3961150646209717,0.0,0.0,0.0,52.84666061401367,73.0,133.22659301757812,-0.0,501.48248291015625,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624974429607391,0.3286181092262268,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611980438232422,0.1613678038120269,0.1526163518428802,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.858094334602356,0.2324859052896499,0.1623872071504593,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086381316184998,0.1285545527935028,0.1219001784920692,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817641496658325,0.1744565516710281,0.7836465835571289,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507625758647918,1.0,1.0,0.0,1.0,-1.8593956232070925,1.8593928813934328,2.793765133901616e-06,1.4344502687454224,0.0,0.0,0.0,55.18785095214844,76.0,133.2486114501953,-0.0,541.4345092773438,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624974429607391,0.3286181092262268,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611980438232422,0.1613678038120269,0.1526163518428802,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.858094334602356,0.2324859052896499,0.1623872071504593,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086381316184998,0.1285545527935028,0.1219001784920692,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817641496658325,0.1744565516710281,0.7836465835571289,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507625758647918,1.0,1.0,0.0,1.0,-1.8593956232070925,1.8593928813934328,2.793765133901616e-06,1.4344502687454224,0.0,0.0,0.0,55.18785095214844,76.0,133.2486114501953,-0.0,541.4345092773438,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750218689441681,0.334697276353836,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656571865081787,0.1673037856817245,0.1582019031047821,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594953417778015,0.2379898726940155,0.1662143766880035,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128260135650635,0.1332515776157379,0.1263213604688644,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843837738037109,0.1794575899839401,0.8059940338134766,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597373366355896,1.0,1.0,0.0,1.0,-1.9101403951644893,1.910137414932251,2.945457481473568e-06,1.4742625951766968,0.0,0.0,0.0,57.609954833984375,79.0,133.2410888671875,-0.0,584.9681396484375,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750218689441681,0.334697276353836,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656571865081787,0.1673037856817245,0.1582019031047821,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594953417778015,0.2379898726940155,0.1662143766880035,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128260135650635,0.1332515776157379,0.1263213604688644,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843837738037109,0.1794575899839401,0.8059940338134766,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597373366355896,1.0,1.0,0.0,1.0,-1.9101403951644893,1.910137414932251,2.945457481473568e-06,1.4742625951766968,0.0,0.0,0.0,57.609954833984375,79.0,133.2410888671875,-0.0,584.9681396484375,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.9990000128746032,0.4826828241348266,0.3382327556610107,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.7685198187828064,0.1709878593683242,0.1616682559251785,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.8605186939239502,0.2413896769285202,0.1685779243707656,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219299316406,0.7154437303543091,0.1361885666847229,0.1290858834981918,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.7861464619636536,0.1825625449419021,0.819866418838501,291.3250427246094,286.30877685546875,291.4324645996094,286.0091857910156,291.4297790527344,297.83331298828125,291.3313293457031,1.0,0.3652254939079284,1.0,1.0,0.0,1.0,-1.941364288330078,1.94136130809784,3.041053105334868e-06,1.4987317323684692,0.9841596484184264,0.9841596484184264,0.0,59.08942794799805,79.0,133.2255859375,-0.0,612.7642211914062,1.0,283.1644592285156,287.4449462890625,288.7097473144531,289.04107666015625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-7.998296917285056e-21,-3.999148458642529e-21,-3.999148458642529e-21,0.0,0.0,-0.0,3.125805960735306e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044128417969,0.9990000128746032,0.4851558804512024,0.3410296440124511,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54522705078125,0.769974946975708,0.1726376563310623,0.1639265269041061,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4179077148437,0.8606436848640442,0.2422881424427032,0.1700467765331268,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6517028808594,0.7167612314224243,0.1375081092119217,0.1308953762054443,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5182189941406,0.7868369221687317,0.1837439686059951,0.8287671208381653,289.3644104003906,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240661621094,288.826171875,1.0,0.3689403831958771,1.0,1.0,0.0,1.0,-1.962065577507019,1.9620624780654907,3.1054667033458827e-06,1.5150091648101809,0.9831197261810304,0.9831197261810304,0.0,60.17613983154297,82.0,9385.7607421875,-0.0,631.9893798828125,1.0,283.2047119140625,290.22137451171875,289.1318359375,289.96539306640625,293.1499938964844,293.1499938964844,283.1499938964844,1492.2984619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2776726484298706,1.0,0.0,0.0,0.8002426028251648,0.8002486228942871,6.363794824437718e-08,4.224122524261475,4.224112510681152,1.0134712283615954e-05,0.0,0.0,-0.0,3979.9921875,0.0,16.578266143798828,1888.99853515625,0.0,10.621509552001951,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913513183594,0.9990000128746032,0.4755341112613678,0.3548634052276611,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721923828125,0.7597835063934326,0.170242428779602,0.1638769507408142,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302307128906,0.8470013737678528,0.2364364266395568,0.1684533357620239,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.912109375,0.7071763277053833,0.1355533748865127,0.1308628171682357,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86334228515625,0.7749948501586914,0.1802583485841751,0.8248727917671204,286.8119201660156,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7032165527344,286.6473083496094,1.0,0.3729903399944305,1.0,1.0,0.0,1.0,-1.9720226526260376,1.9720195531845093,3.137290605081944e-06,1.52322518825531,0.9601263999938964,0.9601263999938964,0.0,63.29572677612305,82.0,11179.0927734375,-0.0,650.0775146484375,1.0,283.1854858398437,286.6903076171875,289.2560119628906,290.37359619140625,293.1499938964844,293.1499938964844,283.1499938964844,2335.87841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247506737709045,1.0,0.0,0.0,0.99175626039505,0.9917582273483276,6.657934648046648e-08,4.264685153961182,4.264675140380859,9.796502126846462e-06,0.0,0.0,-0.0,3610.408447265625,0.0,30.18578147888184,1895.2681884765625,0.0,1075.1119384765625,0.2533251941204071,1.0,0.0,3.0,1.0,0.0
12126360,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.9990000128746032,0.4625858962535858,0.3768900334835052,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.7411842346191406,0.1666267961263656,0.1611023247241974,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.8239973187446594,0.2291418313980102,0.1638644635677337,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.6880150437355042,0.13259257376194,0.1286274641752243,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.753844141960144,0.1752071976661682,0.8059912919998169,285.9740295410156,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.55694580078125,285.91363525390625,1.0,0.3760661780834198,1.0,1.0,0.0,1.0,-1.96428656578064,1.964283466339112,3.113334969384596e-06,1.517375946044922,0.9507364630699158,0.9507364630699158,0.0,67.88156127929688,70.0,11800.7734375,-0.0,659.4427490234375,1.0,283.17022705078125,285.6448974609375,289.113037109375,290.1479187011719,293.1499938964844,293.1499938964844,283.1499938964844,3784.752197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012193560600281,1.0,0.0,0.0,1.2494573593139648,1.2494601011276243,1.042134414319662e-07,4.265887260437012,4.2658772468566895,9.786243936105166e-06,0.0,0.0,-0.0,3504.90234375,0.0,60.39060592651367,1895.43212890625,0.0,935.6112060546876,0.3191125690937042,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480356574058532,0.3953632116317749,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7250264883041382,0.1628141403198242,0.1573787033557891,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.802339494228363,0.2218320369720459,0.1583578735589981,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707118153572083,0.1294141560792923,0.1255790740251541,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.734939455986023,0.1695233732461929,0.7801266312599182,285.54345703125,286.1136779785156,291.62030029296875,286.07049560546875,291.6176147460937,297.3995056152344,285.51220703125,1.0,0.375896006822586,1.0,1.0,0.0,1.0,-1.9406791925430296,1.940676212310791,3.0402536594920093e-06,1.4991031885147097,0.942154049873352,0.942154049873352,0.0,71.52008056640625,70.0,12311.751953125,-0.0,653.3104248046875,1.0,283.1585388183594,285.14031982421875,289.0597229003906,290.0060729980469,293.1499938964844,293.1499938964844,283.1499938964844,5943.40673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482020378112793,1.0,0.0,0.0,1.5540682077407837,1.554072380065918,1.611520161759472e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3486.775634765625,0.0,116.48015594482422,1895.43701171875,0.0,679.140869140625,0.3908714354038238,1.0,0.0,3.0,1.0,0.0
12126480,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.9989749193191528,0.4404632151126861,0.4007698893547058,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.7180864810943604,0.1609276831150055,0.1553980410099029,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7925111651420593,0.2182859480381012,0.1555431634187698,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.6634306311607361,0.1277965307235717,0.1239169463515281,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.7265982031822205,0.1664754450321197,0.7654303312301636,285.3795471191406,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3232116699219,285.3568420410156,1.0,0.3744872808456421,1.0,1.0,0.0,1.0,-1.9218789339065552,1.9218759536743164,2.982734258694109e-06,1.484537959098816,0.9361586570739746,0.9361586570739746,0.0,72.75414276123047,58.0,12487.6533203125,-0.0,643.006103515625,1.0,283.1545104980469,284.9485778808594,289.06658935546875,289.9881286621094,293.1499938964844,293.1499938964844,283.1499938964844,7340.27783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320972204208374,1.0,0.0,0.0,1.718413472175598,1.7184187173843384,1.970374938764508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.203857421875,0.0,157.73817443847656,1895.4371337890625,0.0,615.8505859375,0.4338890314102173,1.0,0.0,3.0,1.0,0.0
12126540,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9864661693572998,0.430234283208847,0.3890408277511596,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.7081758975982666,0.1578264534473419,0.1519482135772705,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7786875367164612,0.2122183889150619,0.1506258696317672,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.6535066962242126,0.1249801218509674,0.1208683028817176,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.713423490524292,0.1607045531272888,0.7365764379501343,285.1015625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.08917236328125,1.0,0.3667380213737488,1.0,1.0,0.0,1.0,-1.8593250513076784,1.859322190284729,2.7949367904511746e-06,1.4353978633880615,0.9204161763191224,0.9204161763191224,0.0,73.12127685546875,46.0,12656.52734375,-0.0,598.1409301757812,1.0,283.1506652832031,284.6210327148437,289.10760498046875,290.0163879394531,293.1499938964844,293.1499938964844,283.1499938964844,11217.1474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242530703544617,1.0,0.0,0.0,2.0914368629455566,2.091444730758667,2.918656321071467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.718505859375,0.0,285.848876953125,1895.4371337890625,0.0,587.2039794921875,0.5252726078033447,1.0,0.0,3.0,1.0,0.0
12126600,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9864661693572998,0.430234283208847,0.3890408277511596,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.7081758975982666,0.1578264534473419,0.1519482135772705,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7786875367164612,0.2122183889150619,0.1506258696317672,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.6535066962242126,0.1249801218509674,0.1208683028817176,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.713423490524292,0.1607045531272888,0.7365764379501343,285.1015625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.08917236328125,1.0,0.3667380213737488,1.0,1.0,0.0,1.0,-1.8593250513076784,1.859322190284729,2.7949367904511746e-06,1.4353978633880615,0.9204161763191224,0.9204161763191224,0.0,73.12127685546875,46.0,12656.52734375,-0.0,598.1409301757812,1.0,283.1506652832031,284.6210327148437,289.10760498046875,290.0163879394531,293.1499938964844,293.1499938964844,283.1499938964844,11217.1474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242530703544617,1.0,0.0,0.0,2.0914368629455566,2.091444730758667,2.918656321071467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.718505859375,0.0,285.848876953125,1895.4371337890625,0.0,587.2039794921875,0.5252726078033447,1.0,0.0,3.0,1.0,0.0
12126660,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985978603363036,0.4272204041481018,0.3849399387836456,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7193008661270142,0.1567694842815399,0.1502891480922699,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.789263904094696,0.2091052830219268,0.1478524059057235,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633966565132141,0.1238228902220726,0.1191901713609695,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210032939910889,0.1574232578277588,0.7182702422142029,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.95428466796875,1.0,0.3563908040523529,1.0,1.0,0.0,1.0,-1.825065016746521,1.8250623941421509,2.6948923732561525e-06,1.4083383083343506,0.9038162231445312,0.9038162231445312,0.0,66.84004211425781,34.0,12782.8046875,-0.0,554.4424438476562,1.0,283.15008544921875,284.4496154785156,289.140869140625,290.0512084960937,293.1499938964844,293.1499938964844,283.1499938964844,14946.0185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247503519058228,1.0,0.0,0.0,2.370739221572876,2.3707492351531982,3.750255928025581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.109130859375,0.0,418.934814453125,1895.4371337890625,0.0,588.9793090820312,0.5940082669258118,1.0,0.0,3.0,1.0,0.0
12126720,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985978603363036,0.4272204041481018,0.3849399387836456,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7193008661270142,0.1567694842815399,0.1502891480922699,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.789263904094696,0.2091052830219268,0.1478524059057235,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633966565132141,0.1238228902220726,0.1191901713609695,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210032939910889,0.1574232578277588,0.7182702422142029,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19586181640625,284.95428466796875,1.0,0.3563908040523529,1.0,1.0,0.0,1.0,-1.825065016746521,1.8250623941421509,2.6948923732561525e-06,1.4083383083343506,0.9038162231445312,0.9038162231445312,0.0,66.84004211425781,34.0,12782.8046875,-0.0,554.4424438476562,1.0,283.15008544921875,284.4496154785156,289.140869140625,290.0512084960937,293.1499938964844,293.1499938964844,283.1499938964844,14946.0185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247503519058228,1.0,0.0,0.0,2.370739221572876,2.3707492351531982,3.750255928025581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.109130859375,0.0,418.934814453125,1895.4371337890625,0.0,588.9793090820312,0.5940082669258118,1.0,0.0,3.0,1.0,0.0
12126780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299710988998413,0.3601202368736267,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.735319972038269,0.1570657640695572,0.1500507742166519,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064541816711426,0.2076425552368164,0.1464170664548874,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795604825019836,0.1238226518034935,0.1187080219388008,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341854572296143,0.155802845954895,0.708228588104248,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2066345214844,284.87237548828125,1.0,0.3437582552433014,1.0,1.0,0.0,1.0,-1.780635118484497,1.7806326150894165,2.568751369835809e-06,1.3735445737838743,0.8866344690322876,0.8866344690322876,0.0,59.81725692749024,25.0,12770.3935546875,-0.0,503.3521728515625,1.0,283.1499938964844,284.344970703125,289.1697998046875,290.0804138183594,293.1499938964844,293.1499938964844,283.1499938964844,18283.65234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247756838798523,1.0,0.0,0.0,2.5686161518096924,2.5686280727386475,4.40242303056948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.811767578125,0.0,536.7239990234375,1895.4371337890625,0.0,589.06982421875,0.6372013688087463,1.0,0.0,3.0,1.0,0.0
12126840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299710988998413,0.3601202368736267,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.735319972038269,0.1570657640695572,0.1500507742166519,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064541816711426,0.2076425552368164,0.1464170664548874,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795604825019836,0.1238226518034935,0.1187080219388008,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341854572296143,0.155802845954895,0.708228588104248,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2066345214844,284.87237548828125,1.0,0.3437582552433014,1.0,1.0,0.0,1.0,-1.780635118484497,1.7806326150894165,2.568751369835809e-06,1.3735445737838743,0.8866344690322876,0.8866344690322876,0.0,59.81725692749024,25.0,12770.3935546875,-0.0,503.3521728515625,1.0,283.1499938964844,284.344970703125,289.1697998046875,290.0804138183594,293.1499938964844,293.1499938964844,283.1499938964844,18283.65234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247756838798523,1.0,0.0,0.0,2.5686161518096924,2.5686280727386475,4.40242303056948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.811767578125,0.0,536.7239990234375,1895.4371337890625,0.0,589.06982421875,0.6372013688087463,1.0,0.0,3.0,1.0,0.0
12126900,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342445135116577,0.3445477783679962,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.745933473110199,0.1575782895088195,0.1502970606088638,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.817391037940979,0.2073056846857071,0.1460017412900924,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905080080032349,0.124149166047573,0.1187889501452446,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434362769126892,0.1554654538631439,0.7054102420806885,284.8542785644531,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8515014648437,1.0,0.3371867537498474,1.0,1.0,0.0,1.0,-1.7584443092346191,1.7584418058395386,2.506926421119715e-06,1.3560272455215454,0.8782140612602234,0.8782140612602234,0.0,56.06582260131836,25.0,12713.044921875,-0.0,477.9607543945313,1.0,283.1499938964844,284.3197937011719,289.1830139160156,290.0892944335937,293.1499938964844,293.1499938964844,283.1499938964844,19267.01953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522695779800415,1.0,0.0,0.0,2.606384992599488,2.6063973903656006,4.532840875981492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.955322265625,0.0,563.10986328125,1895.4371337890625,0.0,581.67919921875,0.6493589282035828,1.0,0.0,3.0,1.0,0.0
12126960,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.4399716854095459,0.3276445269584656,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588490843772888,0.1582863330841064,0.1507412195205688,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298566341400146,0.2071690708398819,0.1457393318414688,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7034999132156372,0.1246554926037788,0.1190498322248458,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549595236778259,0.1554029732942581,0.7038806676864624,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.25323486328125,284.8353881835937,1.0,0.3304661214351654,1.0,1.0,0.0,1.0,-1.736842155456543,1.736839771270752,2.447607357680681e-06,1.3389666080474854,0.8693501353263855,0.8693501353263855,0.0,52.21970748901367,28.0,12660.0458984375,-0.0,453.2267150878906,1.0,283.1499938964844,284.2998962402344,289.19696044921875,290.0994873046875,293.1499938964844,293.1499938964844,283.1499938964844,20186.509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520728349685669,1.0,0.0,0.0,2.6380302906036377,2.63804292678833,4.643579529783892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.12744140625,0.0,586.2977905273438,1895.4371337890625,0.0,574.7749633789062,0.6545529365539551,1.0,0.0,3.0,1.0,0.0
12127020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536649286746979,0.3012580573558807,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830861806869507,0.1601950377225875,0.1521984338760376,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519773483276367,0.2073826044797897,0.1456344872713089,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253773212432861,0.1261296421289444,0.1201065704226493,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7765983939170837,0.1559907644987106,0.704549252986908,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.321445107460022,1.0,1.0,0.0,1.0,-1.7088422775268557,1.7088398933410645,2.3717300337011693e-06,1.316628336906433,0.8523615598678589,0.8523615598678589,0.0,46.68609237670898,31.0,12599.7353515625,-0.0,420.41009521484375,1.0,283.1499938964844,284.29376220703125,289.2253112792969,290.1212158203125,293.1499938964844,293.1499938964844,283.1499938964844,21116.8515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170836448669434,1.0,0.0,0.0,2.6326537132263184,2.63266658782959,4.6246708507169387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.9482421875,0.0,588.1846313476562,1895.4371337890625,0.0,562.2041015625,0.6540144085884094,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536649286746979,0.3012580573558807,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830861806869507,0.1601950377225875,0.1521984338760376,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519773483276367,0.2073826044797897,0.1456344872713089,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253773212432861,0.1261296421289444,0.1201065704226493,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7765983939170837,0.1559907644987106,0.704549252986908,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.321445107460022,1.0,1.0,0.0,1.0,-1.7088422775268557,1.7088398933410645,2.3717300337011693e-06,1.316628336906433,0.8523615598678589,0.8523615598678589,0.0,46.68609237670898,31.0,12599.7353515625,-0.0,420.41009521484375,1.0,283.1499938964844,284.29376220703125,289.2253112792969,290.1212158203125,293.1499938964844,293.1499938964844,283.1499938964844,21116.8515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170836448669434,1.0,0.0,0.0,2.6326537132263184,2.63266658782959,4.6246708507169387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.9482421875,0.0,588.1846313476562,1895.4371337890625,0.0,562.2041015625,0.6540144085884094,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678907394409179,0.2810006141662597,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056602478027344,0.1626185923814773,0.154236301779747,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724347949028015,0.2080951184034347,0.145948052406311,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442649006843567,0.1280857771635055,0.1217111870646476,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970354557037354,0.1572927087545395,0.7090024948120117,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157082498073578,1.0,1.0,0.0,1.0,-1.69460928440094,1.694606900215149,2.333613110749866e-06,1.3051838874816897,0.8360320925712585,0.8360320925712585,0.0,42.88020706176758,49.0,12603.138671875,-0.0,401.2433776855469,1.0,283.1499938964844,284.31591796875,289.25408935546875,290.1483154296875,293.1499938964844,293.1499938964844,283.1499938964844,21330.623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157685279846191,1.0,0.0,0.0,2.578907251358032,2.5789198875427246,4.4377699737196963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.790771484375,0.0,558.53271484375,1895.4371337890625,0.0,557.7373657226562,0.6418910622596741,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678907394409179,0.2810006141662597,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056602478027344,0.1626185923814773,0.154236301779747,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724347949028015,0.2080951184034347,0.145948052406311,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442649006843567,0.1280857771635055,0.1217111870646476,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970354557037354,0.1572927087545395,0.7090024948120117,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157082498073578,1.0,1.0,0.0,1.0,-1.69460928440094,1.694606900215149,2.333613110749866e-06,1.3051838874816897,0.8360320925712585,0.8360320925712585,0.0,42.88020706176758,49.0,12603.138671875,-0.0,401.2433776855469,1.0,283.1499938964844,284.31591796875,289.25408935546875,290.1483154296875,293.1499938964844,293.1499938964844,283.1499938964844,21330.623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157685279846191,1.0,0.0,0.0,2.578907251358032,2.5789198875427246,4.4377699737196963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.790771484375,0.0,558.53271484375,1895.4371337890625,0.0,557.7373657226562,0.6418910622596741,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801604151725769,0.2807972431182861,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103549480438232,0.1654631942510604,0.1568254083395004,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8740837574005127,0.2092226594686508,0.1466609686613083,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.748543918132782,0.1304373741149902,0.1238418966531753,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001354932785034,0.1590863615274429,0.7165526151657104,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.90069580078125,1.0,0.3187301456928253,1.0,1.0,0.0,1.0,-1.7099303007125854,1.7099279165267944,2.373864845139906e-06,1.3168624639511108,0.8207595348358154,0.8207595348358154,0.0,43.16394805908203,67.0,12766.8623046875,-0.0,410.7955932617188,1.0,283.1499938964844,284.3675537109375,289.282958984375,290.18231201171875,293.1499938964844,293.1499938964844,283.1499938964844,21038.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171847939491272,1.0,0.0,0.0,2.49556040763855,2.495572328567505,4.155559736318537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.422119140625,0.0,511.5548095703125,1895.4371337890625,0.0,562.5491333007812,0.62263423204422,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801604151725769,0.2807972431182861,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103549480438232,0.1654631942510604,0.1568254083395004,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8740837574005127,0.2092226594686508,0.1466609686613083,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.748543918132782,0.1304373741149902,0.1238418966531753,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001354932785034,0.1590863615274429,0.7165526151657104,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.90069580078125,1.0,0.3187301456928253,1.0,1.0,0.0,1.0,-1.7099303007125854,1.7099279165267944,2.373864845139906e-06,1.3168624639511108,0.8207595348358154,0.8207595348358154,0.0,43.16394805908203,67.0,12766.8623046875,-0.0,410.7955932617188,1.0,283.1499938964844,284.3675537109375,289.282958984375,290.18231201171875,293.1499938964844,293.1499938964844,283.1499938964844,21038.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171847939491272,1.0,0.0,0.0,2.49556040763855,2.495572328567505,4.155559736318537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.422119140625,0.0,511.5548095703125,1895.4371337890625,0.0,562.5491333007812,0.62263423204422,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875690639019012,0.2984791398048401,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989367842674255,0.1686372607946396,0.1598693877458572,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585259318351746,0.2107025235891342,0.1477201133966446,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739040732383728,0.1330981254577636,0.1264069229364395,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870621085166931,0.1610980182886123,0.7259671688079834,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285838067531585,1.0,1.0,0.0,1.0,-1.7504574060440063,1.7504549026489258,2.483351181581384e-06,1.3485110998153689,0.8070288300514221,0.8070288300514221,0.0,47.0765380859375,85.0,13079.7724609375,-0.0,446.2144775390625,1.0,283.1499938964844,284.4470520019531,289.3120422363281,290.2265930175781,293.1499938964844,293.1499938964844,283.1499938964844,20389.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231337547302246,1.0,0.0,0.0,2.3961057662963867,2.3961169719696045,3.8309400451908004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.2421875,0.0,457.6822814941406,1895.4371337890625,0.0,583.2276000976562,0.6023959517478943,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875690639019012,0.2984791398048401,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989367842674255,0.1686372607946396,0.1598693877458572,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585259318351746,0.2107025235891342,0.1477201133966446,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739040732383728,0.1330981254577636,0.1264069229364395,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870621085166931,0.1610980182886123,0.7259671688079834,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285838067531585,1.0,1.0,0.0,1.0,-1.7504574060440063,1.7504549026489258,2.483351181581384e-06,1.3485110998153689,0.8070288300514221,0.8070288300514221,0.0,47.0765380859375,85.0,13079.7724609375,-0.0,446.2144775390625,1.0,283.1499938964844,284.4470520019531,289.3120422363281,290.2265930175781,293.1499938964844,293.1499938964844,283.1499938964844,20389.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231337547302246,1.0,0.0,0.0,2.3961057662963867,2.3961169719696045,3.8309400451908004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.2421875,0.0,457.6822814941406,1895.4371337890625,0.0,583.2276000976562,0.6023959517478943,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893937110900879,0.3125825822353363,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.789171040058136,0.1703184396028518,0.1615296453237533,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.846962571144104,0.2115514278411865,0.1483614295721054,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310774922370911,0.1345196962356567,0.1278237551450729,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7765924334526062,0.1621197462081909,0.7310176491737366,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355947434902191,1.0,1.0,0.0,1.0,-1.7779148817062378,1.7779123783111572,2.5593055852368707e-06,1.3700001239776611,0.8009403944015503,0.8009403944015503,0.0,50.24037551879883,85.0,13287.1044921875,-0.0,472.6300354003906,1.0,283.1499938964844,284.4897155761719,289.32635498046875,290.25213623046875,293.1499938964844,293.1499938964844,283.1499938964844,20204.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276994705200195,1.0,0.0,0.0,2.355869770050049,2.3558804988861084,3.7033595390312257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.8623046875,0.0,437.397216796875,1895.4371337890625,0.0,599.6204833984375,0.593320906162262,1.0,0.0,3.0,1.0,0.0
