time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900161623954773,0.3295003473758697,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779241800308228,0.1720535159111023,0.1632689982652664,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342403173446655,0.2124606966972351,0.1490668952465057,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218374013900757,0.1359903812408447,0.1293169558048248,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647545337677002,0.1631322652101516,0.7361763715744019,285.0615539550781,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437540829181671,1.0,1.0,0.0,1.0,-1.809146761894226,1.809144139289856,2.6473931029613595e-06,1.394450545310974,0.7949493527412415,0.7949493527412415,0.0,54.16763305664063,88.0,13519.2001953125,-0.0,504.6085510253906,1.0,283.1499938964844,284.5343322753906,289.34039306640625,290.279052734375,293.1499938964844,293.1499938964844,283.1499938964844,20014.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329464077949524,1.0,0.0,0.0,2.319359064102173,2.3193697929382324,3.589461812225636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.472412109375,0.0,419.4275207519531,1895.4371337890625,0.0,619.0352783203125,0.5850679278373718,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4895487427711487,0.3562473654747009,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7632995843887329,0.1756406873464584,0.1668329089879989,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166900277137756,0.2144074440002441,0.1505508869886398,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090540528297424,0.1390298306941986,0.1323720216751098,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.748799204826355,0.165107786655426,0.746097981929779,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569443821907043,1.0,1.0,0.0,1.0,-1.8629158735275269,1.8629131317138672,2.803421011776664e-06,1.4366915225982666,0.7845163345336914,0.7845163345336914,0.0,60.862606048583984,91.0,13939.2314453125,-0.0,561.8545532226562,1.0,283.1499938964844,284.6200256347656,289.36700439453125,290.33221435546875,293.1499938964844,293.1499938964844,283.1499938964844,19712.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543907105922699,1.0,0.0,0.0,2.253830909729004,2.2538411617279053,3.3895034334818774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.380859375,0.0,388.6303405761719,1895.4371337890625,0.0,661.6536254882812,0.5703341960906982,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4895487427711487,0.3562473654747009,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7632995843887329,0.1756406873464584,0.1668329089879989,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166900277137756,0.2144074440002441,0.1505508869886398,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090540528297424,0.1390298306941986,0.1323720216751098,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.748799204826355,0.165107786655426,0.746097981929779,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569443821907043,1.0,1.0,0.0,1.0,-1.8629158735275269,1.8629131317138672,2.803421011776664e-06,1.4366915225982666,0.7845163345336914,0.7845163345336914,0.0,60.862606048583984,91.0,13939.2314453125,-0.0,561.8545532226562,1.0,283.1499938964844,284.6200256347656,289.36700439453125,290.33221435546875,293.1499938964844,293.1499938964844,283.1499938964844,19712.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543907105922699,1.0,0.0,0.0,2.253830909729004,2.2538411617279053,3.3895034334818774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.380859375,0.0,388.6303405761719,1895.4371337890625,0.0,661.6536254882812,0.5703341960906982,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889473617076874,0.3783258497714996,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537830471992493,0.1793817579746246,0.170517086982727,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034156560897827,0.216511532664299,0.1521282345056533,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.6999701261520386,0.1421980857849121,0.1355239599943161,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7377997636795044,0.1671205759048462,0.755928635597229,285.2355651855469,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687052130699157,1.0,1.0,0.0,1.0,-1.9113380908966064,1.911335110664368,2.9482616810128093e-06,1.4746170043945312,0.7756233811378479,0.7756233811378479,0.0,66.83872985839844,94.0,14325.5947265625,-0.0,615.869384765625,1.0,283.1499938964844,284.699951171875,289.3922119140625,290.38116455078125,293.1499938964844,293.1499938964844,283.1499938964844,19459.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534340143203735,1.0,0.0,0.0,2.197767734527588,2.197777509689331,3.222975237804349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.572509765625,0.0,363.5650329589844,1895.4371337890625,0.0,701.0618286132812,0.5577647686004639,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889473617076874,0.3783258497714996,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537830471992493,0.1793817579746246,0.170517086982727,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034156560897827,0.216511532664299,0.1521282345056533,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.6999701261520386,0.1421980857849121,0.1355239599943161,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7377997636795044,0.1671205759048462,0.755928635597229,285.2355651855469,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687052130699157,1.0,1.0,0.0,1.0,-1.9113380908966064,1.911335110664368,2.9482616810128093e-06,1.4746170043945312,0.7756233811378479,0.7756233811378479,0.0,66.83872985839844,94.0,14325.5947265625,-0.0,615.869384765625,1.0,283.1499938964844,284.699951171875,289.3922119140625,290.38116455078125,293.1499938964844,293.1499938964844,283.1499938964844,19459.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534340143203735,1.0,0.0,0.0,2.197767734527588,2.197777509689331,3.222975237804349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.572509765625,0.0,363.5650329589844,1895.4371337890625,0.0,701.0618286132812,0.5577647686004639,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886351525783539,0.3968949317932129,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.7475641369819641,0.1832802891731262,0.1743270307779312,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.7932842373847961,0.2187701910734176,0.1537975370883941,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939786076545715,0.1454963237047195,0.1387765109539032,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299737930297852,0.1692538112401962,0.7661219239234924,285.3157043457031,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793046474456787,1.0,1.0,0.0,1.0,-1.9563647508621216,1.9563616514205933,3.0866203815094195e-06,1.5098212957382202,0.7682899832725525,0.7682899832725525,0.0,72.22393035888672,82.0,14694.3798828125,-0.0,667.7911376953125,1.0,283.1499938964844,284.7756042480469,289.4172058105469,290.42852783203125,293.1499938964844,293.1499938964844,283.1499938964844,19232.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622006058692932,1.0,0.0,0.0,2.150259733200073,2.1502692699432373,3.085142736836133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.1435546875,0.0,343.1622314453125,1895.4371337890625,0.0,739.3609008789062,0.5471165776252747,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886351525783539,0.3968949317932129,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.7475641369819641,0.1832802891731262,0.1743270307779312,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.7932842373847961,0.2187701910734176,0.1537975370883941,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939786076545715,0.1454963237047195,0.1387765109539032,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299737930297852,0.1692538112401962,0.7661219239234924,285.3157043457031,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793046474456787,1.0,1.0,0.0,1.0,-1.9563647508621216,1.9563616514205933,3.0866203815094195e-06,1.5098212957382202,0.7682899832725525,0.7682899832725525,0.0,72.22393035888672,82.0,14694.3798828125,-0.0,667.7911376953125,1.0,283.1499938964844,284.7756042480469,289.4172058105469,290.42852783203125,293.1499938964844,293.1499938964844,283.1499938964844,19232.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622006058692932,1.0,0.0,0.0,2.150259733200073,2.1502692699432373,3.085142736836133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.1435546875,0.0,343.1622314453125,1895.4371337890625,0.0,739.3609008789062,0.5471165776252747,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.9990000128746032,0.490213930606842,0.399690181016922,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.7510535717010498,0.1873151361942291,0.1781309396028518,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.79429692029953,0.2211552262306213,0.1554573476314544,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979169845581055,0.1489027738571167,0.1419962495565414,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313533425331116,0.1715288013219833,0.7762598395347595,285.3831787109375,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868103027344,1.0,0.383243978023529,1.0,1.0,0.0,1.0,-1.9823423624038696,1.982339143753052,3.168558123434196e-06,1.5304584503173828,0.7623596787452698,0.7623596787452698,0.0,73.55500793457031,70.0,14961.123046875,-0.0,692.7405395507812,1.0,283.1499938964844,284.83843994140625,289.4413757324219,290.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19027.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697433948516846,1.0,0.0,0.0,2.110607862472534,2.110617160797119,2.972408594814624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.11181640625,0.0,326.67999267578125,1895.4371337890625,0.0,773.9382934570312,0.5382171273231506,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.9990000128746032,0.490213930606842,0.399690181016922,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.7510535717010498,0.1873151361942291,0.1781309396028518,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.79429692029953,0.2211552262306213,0.1554573476314544,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979169845581055,0.1489027738571167,0.1419962495565414,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313533425331116,0.1715288013219833,0.7762598395347595,285.3831787109375,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868103027344,1.0,0.383243978023529,1.0,1.0,0.0,1.0,-1.9823423624038696,1.982339143753052,3.168558123434196e-06,1.5304584503173828,0.7623596787452698,0.7623596787452698,0.0,73.55500793457031,70.0,14961.123046875,-0.0,692.7405395507812,1.0,283.1499938964844,284.83843994140625,289.4413757324219,290.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19027.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697433948516846,1.0,0.0,0.0,2.110607862472534,2.110617160797119,2.972408594814624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.11181640625,0.0,326.67999267578125,1895.4371337890625,0.0,773.9382934570312,0.5382171273231506,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.492558866739273,0.3959501683712005,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.7559333443641663,0.1893857717514038,0.1800336092710495,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983139753341675,0.2223924994468689,0.1562830060720443,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.7030318379402161,0.1506500244140625,0.1435978412628173,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4094543457031,0.7349737286567688,0.1727415025234222,0.7814029455184937,285.4104919433594,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.383348286151886,1.0,1.0,0.0,1.0,-1.989231824874878,1.98922860622406,3.190576080669416e-06,1.5359896421432495,0.7599655985832214,0.7599655985832214,0.0,72.85502624511719,70.0,15057.8564453125,-0.0,695.8870239257812,1.0,283.1499938964844,284.8642272949219,289.4530029296875,290.49041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18945.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724157691001892,1.0,0.0,0.0,2.093148946762085,2.09315824508667,2.923436568380567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.364990234375,0.0,319.6322021484375,1895.4371337890625,0.0,786.5595092773438,0.534315288066864,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4960076808929443,0.3894091844558716,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.7627209424972534,0.1914937496185302,0.1819457709789276,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043380975723267,0.2236596941947937,0.1571109294891357,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.709915280342102,0.1524285227060318,0.1452032327651977,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7403314709663391,0.1740143448114395,0.7866814732551575,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371337890625,1.0,0.3824231028556824,1.0,1.0,0.0,1.0,-1.9929383993148804,1.9929351806640625,3.2025361633714056e-06,1.5390185117721558,0.7576121687889099,0.7576121687889099,0.0,71.43269348144531,73.0,15137.6162109375,-0.0,694.0369262695312,1.0,283.1499938964844,284.88671875,289.4646301269531,290.5077819824219,293.1499938964844,293.1499938964844,283.1499938964844,18846.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745490193367004,1.0,0.0,0.0,2.0778636932373047,2.0778727531433105,2.8808958063564205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.947265625,0.0,313.43585205078125,1895.4371337890625,0.0,796.7764892578125,0.5308580994606018,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.9990000128746032,0.5046201944351196,0.382414698600769,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.772971510887146,0.1958525627851486,0.1859510242938995,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122529983520508,0.2263131439685821,0.1588839888572693,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195495367050171,0.156108021736145,0.148577019572258,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480582594871521,0.1767730712890625,0.7984180450439453,285.4831848144531,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838219940662384,1.0,1.0,0.0,1.0,-2.009613513946533,2.009610176086426,3.2558245948166582e-06,1.5521001815795898,0.7541394829750061,0.7541394829750061,0.0,70.26705169677734,76.0,15347.8876953125,-0.0,703.5265502929688,1.0,283.1499938964844,284.9328308105469,289.4884033203125,290.54278564453125,293.1499938964844,293.1499938964844,283.1499938964844,18677.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784361958503723,1.0,0.0,0.0,2.0515525341033936,2.0515613555908203,2.808397994158441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.596923828125,0.0,302.9621887207031,1895.4371337890625,0.0,815.7212524414062,0.5249114632606506,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.9990000128746032,0.5046201944351196,0.382414698600769,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.772971510887146,0.1958525627851486,0.1859510242938995,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122529983520508,0.2263131439685821,0.1588839888572693,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195495367050171,0.156108021736145,0.148577019572258,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480582594871521,0.1767730712890625,0.7984180450439453,285.4831848144531,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838219940662384,1.0,1.0,0.0,1.0,-2.009613513946533,2.009610176086426,3.2558245948166582e-06,1.5521001815795898,0.7541394829750061,0.7541394829750061,0.0,70.26705169677734,76.0,15347.8876953125,-0.0,703.5265502929688,1.0,283.1499938964844,284.9328308105469,289.4884033203125,290.54278564453125,293.1499938964844,293.1499938964844,283.1499938964844,18677.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784361958503723,1.0,0.0,0.0,2.0515525341033936,2.0515613555908203,2.808397994158441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.596923828125,0.0,302.9621887207031,1895.4371337890625,0.0,815.7212524414062,0.5249114632606506,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9990000128746032,0.5134543776512146,0.3789626061916351,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812750339508057,0.2003919333219528,0.1901619136333465,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.817719578742981,0.2291203737258911,0.1607894301414489,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269182801246643,0.1599347293376922,0.1521267145872116,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.754142701625824,0.1797610223293304,0.8114151954650879,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867326080799103,1.0,1.0,0.0,1.0,-2.0326812267303467,2.03267788887024,3.330461822770303e-06,1.570279240608215,0.7521182894706726,0.7521182894706726,0.0,70.09872436523438,79.0,15607.1123046875,-0.0,721.857177734375,1.0,283.1499938964844,284.9805908203125,289.5126342773437,290.5818176269531,293.1499938964844,293.1499938964844,283.1499938964844,18506.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837660431861877,1.0,0.0,0.0,2.031879425048828,2.031888246536255,2.754794934389793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.685302734375,0.0,295.103515625,1895.4371337890625,0.0,842.3958740234375,0.5203906893730164,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9990000128746032,0.5134543776512146,0.3789626061916351,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812750339508057,0.2003919333219528,0.1901619136333465,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.817719578742981,0.2291203737258911,0.1607894301414489,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269182801246643,0.1599347293376922,0.1521267145872116,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.754142701625824,0.1797610223293304,0.8114151954650879,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867326080799103,1.0,1.0,0.0,1.0,-2.0326812267303467,2.03267788887024,3.330461822770303e-06,1.570279240608215,0.7521182894706726,0.7521182894706726,0.0,70.09872436523438,79.0,15607.1123046875,-0.0,721.857177734375,1.0,283.1499938964844,284.9805908203125,289.5126342773437,290.5818176269531,293.1499938964844,293.1499938964844,283.1499938964844,18506.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837660431861877,1.0,0.0,0.0,2.031879425048828,2.031888246536255,2.754794934389793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.685302734375,0.0,295.103515625,1895.4371337890625,0.0,842.3958740234375,0.5203906893730164,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216809511184692,0.3785849511623382,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874090671539307,0.2047530859708786,0.1943656802177429,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209782838821411,0.2317344546318054,0.1626757532358169,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322690486907959,0.1635431051254272,0.1556341797113418,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583044767379761,0.1825649291276931,0.8244166374206543,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908025324344635,1.0,1.0,0.0,1.0,-2.059367179870605,2.059363603591919,3.4179843169113155e-06,1.5913275480270386,0.7516632676124573,0.7516632676124573,0.0,70.73148345947266,82.0,15905.103515625,-0.0,746.4117431640625,1.0,283.1499938964844,285.0276794433594,289.53973388671875,290.6248474121094,293.1499938964844,293.1499938964844,283.1499938964844,18331.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884718894958496,1.0,0.0,0.0,2.0190343856811523,2.01904296875,2.720074689932517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.279052734375,0.0,289.77984619140625,1895.4371337890625,0.0,866.6326904296875,0.5173271298408508,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216809511184692,0.3785849511623382,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874090671539307,0.2047530859708786,0.1943656802177429,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209782838821411,0.2317344546318054,0.1626757532358169,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322690486907959,0.1635431051254272,0.1556341797113418,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583044767379761,0.1825649291276931,0.8244166374206543,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908025324344635,1.0,1.0,0.0,1.0,-2.059367179870605,2.059363603591919,3.4179843169113155e-06,1.5913275480270386,0.7516632676124573,0.7516632676124573,0.0,70.73148345947266,82.0,15905.103515625,-0.0,746.4117431640625,1.0,283.1499938964844,285.0276794433594,289.53973388671875,290.6248474121094,293.1499938964844,293.1499938964844,283.1499938964844,18331.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884718894958496,1.0,0.0,0.0,2.0190343856811523,2.01904296875,2.720074689932517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.279052734375,0.0,289.77984619140625,1895.4371337890625,0.0,866.6326904296875,0.5173271298408508,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.528793454170227,0.3815715610980987,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906166911125183,0.2087499797344207,0.1982350051403045,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215471506118774,0.2340024262666702,0.1643227934837341,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349880337715149,0.1667303740978241,0.1587569117546081,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597104907035828,0.1849464178085327,0.8356243968009949,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.64581298828125,1.0,0.3956325948238373,1.0,1.0,0.0,1.0,-2.086789846420288,2.0867862701416016,3.50919367519964e-06,1.612946391105652,0.752958357334137,0.752958357334137,0.0,72.15312957763672,85.0,16234.8837890625,-0.0,774.9707641601562,1.0,283.1499938964844,285.0723571777344,289.57489013671875,290.6773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18144.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933923125267029,1.0,0.0,0.0,2.013488292694092,2.0134968757629395,2.7051513029618945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.4970703125,0.0,287.0433654785156,1895.4371337890625,0.0,892.6753540039062,0.5158088803291321,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.528793454170227,0.3815715610980987,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906166911125183,0.2087499797344207,0.1982350051403045,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215471506118774,0.2340024262666702,0.1643227934837341,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349880337715149,0.1667303740978241,0.1587569117546081,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597104907035828,0.1849464178085327,0.8356243968009949,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.64581298828125,1.0,0.3956325948238373,1.0,1.0,0.0,1.0,-2.086789846420288,2.0867862701416016,3.50919367519964e-06,1.612946391105652,0.752958357334137,0.752958357334137,0.0,72.15312957763672,85.0,16234.8837890625,-0.0,774.9707641601562,1.0,283.1499938964844,285.0723571777344,289.57489013671875,290.6773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18144.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933923125267029,1.0,0.0,0.0,2.013488292694092,2.0134968757629395,2.7051513029618945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.4970703125,0.0,287.0433654785156,1895.4371337890625,0.0,892.6753540039062,0.5158088803291321,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5319616198539734,0.3839657008647918,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.7914454340934753,0.2106683999300003,0.2000887244939804,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.8211424350738525,0.2350660264492035,0.165093332529068,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356458902359009,0.1682211458683014,0.1602158546447754,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596660256385803,0.1860270053148269,0.840717613697052,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982467353343963,1.0,1.0,0.0,1.0,-2.1006860733032227,2.100682497024536,3.5558616673370125e-06,1.623870611190796,0.7543777227401733,0.7543777227401733,0.0,73.07926177978516,85.0,16411.03515625,-0.0,790.435302734375,1.0,283.1499938964844,285.093505859375,289.5951843261719,290.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961341857910156,1.0,0.0,0.0,2.0134222507476807,2.0134308338165283,2.704974235712143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.343017578125,0.0,286.6446228027344,1895.4371337890625,0.0,907.5035400390624,0.515635073184967,1.0,0.0,3.0,1.0,0.0
12128760,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.9990000128746032,0.5349038243293762,0.3868130445480346,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.7918961644172668,0.2125512361526489,0.2019071578979492,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204067945480347,0.236099436879158,0.1658419519662857,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.7359575033187866,0.1696611642837524,0.1616249978542328,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.7592518329620361,0.1870502680540084,0.8455472588539124,285.694091796875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.4009611904621124,1.0,1.0,0.0,1.0,-2.1146817207336426,2.114678144454956,3.603144705266459e-06,1.634837985038757,0.7561440467834473,0.7561440467834473,0.0,74.11724853515625,88.0,16595.65625,-0.0,806.574951171875,1.0,283.1499938964844,285.1134948730469,289.6171264648437,290.7392272949219,293.1499938964844,293.1499938964844,283.1499938964844,17947.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990729331970215,1.0,0.0,0.0,2.01570463180542,2.015713214874268,2.711109914343979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.0634765625,0.0,287.0108947753906,1895.4371337890625,0.0,923.65087890625,0.5159373879432678,1.0,0.0,3.0,1.0,0.0
12128820,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9990000128746032,0.5402283668518066,0.3935059309005737,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.7919939756393433,0.216245099902153,0.2054746150970459,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182395696640015,0.238104835152626,0.1672967970371246,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7358350157737732,0.1724267154932022,0.1643331199884414,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576341032981873,0.1889624297618866,0.8545961976051331,285.7430419921875,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.745849609375,1.0,0.406607061624527,1.0,1.0,0.0,1.0,-2.1428730487823486,2.142869234085083,3.6991912111261614e-06,1.6567953824996948,0.7613243460655212,0.7613243460655212,0.0,76.45026397705078,91.0,16987.16015625,-0.0,840.5525512695312,1.0,283.1499938964844,285.1502685546875,289.6656799316406,290.8095092773437,293.1499938964844,293.1499938964844,283.1499938964844,17739.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054065227508545,1.0,0.0,0.0,2.0259785652160645,2.025987148284912,2.738817386216397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.783935546875,0.0,289.7976989746094,1895.4371337890625,0.0,959.3211669921876,0.517782986164093,1.0,0.0,3.0,1.0,0.0
12128880,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9990000128746032,0.5402283668518066,0.3935059309005737,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.7919939756393433,0.216245099902153,0.2054746150970459,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182395696640015,0.238104835152626,0.1672967970371246,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7358350157737732,0.1724267154932022,0.1643331199884414,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576341032981873,0.1889624297618866,0.8545961976051331,285.7430419921875,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.745849609375,1.0,0.406607061624527,1.0,1.0,0.0,1.0,-2.1428730487823486,2.142869234085083,3.6991912111261614e-06,1.6567953824996948,0.7613243460655212,0.7613243460655212,0.0,76.45026397705078,91.0,16987.16015625,-0.0,840.5525512695312,1.0,283.1499938964844,285.1502685546875,289.6656799316406,290.8095092773437,293.1499938964844,293.1499938964844,283.1499938964844,17739.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054065227508545,1.0,0.0,0.0,2.0259785652160645,2.025987148284912,2.738817386216397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.783935546875,0.0,289.7976989746094,1895.4371337890625,0.0,959.3211669921876,0.517782986164093,1.0,0.0,3.0,1.0,0.0
12128940,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449267029762268,0.4011443257331848,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882385253906,0.7913706302642822,0.2198759615421295,0.2089831382036209,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154476881027222,0.2400541752576828,0.1687143445014953,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350273132324219,0.1750742048025131,0.1669292449951172,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.7553063035011292,0.1907310634851455,0.8630005121231079,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913513183594,1.0,0.4124474823474884,1.0,1.0,0.0,1.0,-2.171175956726074,2.1711721420288086,3.7967311072861776e-06,1.6786850690841677,0.76861971616745,0.76861971616745,0.0,79.0443115234375,94.0,17408.87890625,-0.0,876.4112548828125,1.0,283.1499938964844,285.1819763183594,289.7198791503906,290.8875427246094,293.1499938964844,293.1499938964844,283.1499938964844,17523.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123717427253723,1.0,0.0,0.0,2.0446081161499023,2.044616937637329,2.7894179766008165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.50634765625,0.0,295.5875549316406,1895.4371337890625,0.0,999.8466796875,0.5214248895645142,1.0,0.0,3.0,1.0,0.0
12129000,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449267029762268,0.4011443257331848,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882385253906,0.7913706302642822,0.2198759615421295,0.2089831382036209,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154476881027222,0.2400541752576828,0.1687143445014953,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350273132324219,0.1750742048025131,0.1669292449951172,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.7553063035011292,0.1907310634851455,0.8630005121231079,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913513183594,1.0,0.4124474823474884,1.0,1.0,0.0,1.0,-2.171175956726074,2.1711721420288086,3.7967311072861776e-06,1.6786850690841677,0.76861971616745,0.76861971616745,0.0,79.0443115234375,94.0,17408.87890625,-0.0,876.4112548828125,1.0,283.1499938964844,285.1819763183594,289.7198791503906,290.8875427246094,293.1499938964844,293.1499938964844,283.1499938964844,17523.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123717427253723,1.0,0.0,0.0,2.0446081161499023,2.044616937637329,2.7894179766008165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.50634765625,0.0,295.5875549316406,1895.4371337890625,0.0,999.8466796875,0.5214248895645142,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309936523437,0.9990000128746032,0.5490922927856445,0.4093608260154724,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903438210487366,0.2234701365232467,0.2124582678079605,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.8123077750205994,0.2419798672199249,0.1701148152351379,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.733830988407135,0.177648589015007,0.1694524586200714,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525804042816162,0.1923858225345611,0.8708980083465576,285.8307189941406,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8330383300781,1.0,0.4183928370475769,1.0,1.0,0.0,1.0,-2.1994175910949707,2.199413537979126,3.895438112522243e-06,1.7005397081375122,0.7781326174736023,0.7781326174736023,0.0,81.82411193847656,97.0,17859.859375,-0.0,913.7553100585938,1.0,283.1499938964844,285.20806884765625,289.77911376953125,290.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,17302.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199066042900085,1.0,0.0,0.0,2.0717251300811768,2.0717339515686035,2.863899055682851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.056396484375,0.0,304.5788269042969,1895.4371337890625,0.0,1045.1748046875,0.5269122123718262,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309936523437,0.9990000128746032,0.5490922927856445,0.4093608260154724,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903438210487366,0.2234701365232467,0.2124582678079605,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.8123077750205994,0.2419798672199249,0.1701148152351379,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.733830988407135,0.177648589015007,0.1694524586200714,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525804042816162,0.1923858225345611,0.8708980083465576,285.8307189941406,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8330383300781,1.0,0.4183928370475769,1.0,1.0,0.0,1.0,-2.1994175910949707,2.199413537979126,3.895438112522243e-06,1.7005397081375122,0.7781326174736023,0.7781326174736023,0.0,81.82411193847656,97.0,17859.859375,-0.0,913.7553100585938,1.0,283.1499938964844,285.20806884765625,289.77911376953125,290.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,17302.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199066042900085,1.0,0.0,0.0,2.0717251300811768,2.0717339515686035,2.863899055682851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.056396484375,0.0,304.5788269042969,1895.4371337890625,0.0,1045.1748046875,0.5269122123718262,1.0,0.0,3.0,1.0,0.0
12129180,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528157353401184,0.4179085195064544,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891133427619934,0.2270382940769195,0.2159116715192794,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089863657951355,0.2438921928405761,0.1715092360973358,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324323654174805,0.1801645755767822,0.171924203634262,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496549487113953,0.1939443945884704,0.8783699870109558,285.8685302734375,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.87060546875,1.0,0.4243788421154022,1.0,1.0,0.0,1.0,-2.22745132446289,2.227447271347046,3.9950105019670445e-06,1.722380518913269,0.7899588942527771,0.7899588942527771,0.0,84.73765563964844,100.0,18338.751953125,-0.0,952.2717895507812,1.0,283.1499938964844,285.228271484375,289.8428039550781,291.0640563964844,293.1499938964844,293.1499938964844,283.1499938964844,17079.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279548406600952,1.0,0.0,0.0,2.107304573059082,2.107313632965088,2.963111853659939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.244140625,0.0,316.9908752441406,1895.4371337890625,0.0,1095.2491455078125,0.5342641472816467,1.0,0.0,3.0,1.0,0.0
12129240,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528157353401184,0.4179085195064544,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891133427619934,0.2270382940769195,0.2159116715192794,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089863657951355,0.2438921928405761,0.1715092360973358,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324323654174805,0.1801645755767822,0.171924203634262,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496549487113953,0.1939443945884704,0.8783699870109558,285.8685302734375,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.87060546875,1.0,0.4243788421154022,1.0,1.0,0.0,1.0,-2.22745132446289,2.227447271347046,3.9950105019670445e-06,1.722380518913269,0.7899588942527771,0.7899588942527771,0.0,84.73765563964844,100.0,18338.751953125,-0.0,952.2717895507812,1.0,283.1499938964844,285.228271484375,289.8428039550781,291.0640563964844,293.1499938964844,293.1499938964844,283.1499938964844,17079.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279548406600952,1.0,0.0,0.0,2.107304573059082,2.107313632965088,2.963111853659939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.244140625,0.0,316.9908752441406,1895.4371337890625,0.0,1095.2491455078125,0.5342641472816467,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.9990000128746032,0.554530918598175,0.4222627580165863,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884554862976074,0.2288138717412948,0.2176313549280166,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.8072776198387146,0.244840070605278,0.1722026169300079,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7316845655441284,0.181400641798973,0.1731407642364502,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7481522560119629,0.1946908831596374,0.8819620013237,285.8858642578125,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878173828125,1.0,0.4273721277713775,1.0,1.0,0.0,1.0,-2.2413558959960938,2.241351842880249,4.044895831611939e-06,1.7332136631011963,0.7967739701271057,0.7967739701271057,0.0,86.23204040527344,100.0,18588.119140625,-0.0,971.8905639648438,1.0,283.1499938964844,285.2362060546875,289.8761291503906,291.1119079589844,293.1499938964844,293.1499938964844,283.1499938964844,16969.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321501135826111,1.0,0.0,0.0,2.1281986236572266,2.1282074451446533,3.022161365606735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.26025390625,0.0,324.5487365722656,1895.4371337890625,0.0,1122.0120849609375,0.5386340022087097,1.0,0.0,3.0,1.0,0.0
12129360,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9990000128746032,0.5561529994010925,0.4266571998596191,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877793908119202,0.2305841743946075,0.2193466573953628,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.805539071559906,0.2457805871963501,0.1728918850421905,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.730912446975708,0.1826219856739044,0.1743441969156265,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7466331720352173,0.1954164803028106,0.8854624032974243,285.90216064453125,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.90399169921875,1.0,0.4303595125675201,1.0,1.0,0.0,1.0,-2.2551729679107666,2.255168914794922,4.094699761481024e-06,1.7439243793487549,0.8038132786750793,0.8038132786750793,0.0,87.74613952636719,103.0,18843.486328125,-0.0,991.7156372070312,1.0,283.1499938964844,285.24267578125,289.9103088378906,291.1610717773437,293.1499938964844,293.1499938964844,283.1499938964844,16867.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636448323726654,1.0,0.0,0.0,2.151021242141724,2.151030302047729,3.087328082074237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.82470703125,0.0,333.0373229980469,1895.4371337890625,0.0,1149.89111328125,0.5434413552284241,1.0,0.0,3.0,1.0,0.0
