time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591478943824768,0.4354730248451233,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864366173744202,0.2341149151325225,0.2227672040462494,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020773530006409,0.2476418614387512,0.1742570847272873,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7293484807014465,0.185025155544281,0.1767137348651886,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436054944992065,0.1968123763799667,0.8922117352485657,285.9339294433594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.93572998046875,1.0,0.4363001883029938,1.0,1.0,0.0,1.0,-2.2824652194976807,2.282461166381836,4.194538632873446e-06,1.7653729915618896,0.8171454071998596,0.8171454071998596,0.0,90.8253936767578,106.0,19364.083984375,-0.0,1031.8658447265625,1.0,283.1499938964844,285.2544860839844,289.9809265136719,291.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,16769.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451354026794434,1.0,0.0,0.0,2.198154926300049,2.198164224624634,3.224110685096093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.027099609375,0.0,351.6065979003906,1895.4371337890625,0.0,1207.6201171875,0.5535949468612671,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591478943824768,0.4354730248451233,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864366173744202,0.2341149151325225,0.2227672040462494,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020773530006409,0.2476418614387512,0.1742570847272873,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7293484807014465,0.185025155544281,0.1767137348651886,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436054944992065,0.1968123763799667,0.8922117352485657,285.9339294433594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.93572998046875,1.0,0.4363001883029938,1.0,1.0,0.0,1.0,-2.2824652194976807,2.282461166381836,4.194538632873446e-06,1.7653729915618896,0.8171454071998596,0.8171454071998596,0.0,90.8253936767578,106.0,19364.083984375,-0.0,1031.8658447265625,1.0,283.1499938964844,285.2544860839844,289.9809265136719,291.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,16769.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451354026794434,1.0,0.0,0.0,2.198154926300049,2.198164224624634,3.224110685096093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.027099609375,0.0,351.6065979003906,1895.4371337890625,0.0,1207.6201171875,0.5535949468612671,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.9990000128746032,0.5618475675582886,0.4442903995513916,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851377725601196,0.2376425415277481,0.2261833399534225,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986964583396912,0.2494829893112182,0.175608143210411,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.7277830839157104,0.1873827278614044,0.179039642214775,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406197190284729,0.1981452256441116,0.8986716866493225,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672241210937,1.0,0.4421805441379547,1.0,1.0,0.0,1.0,-2.309337854385376,2.309333562850952,4.293960500945104e-06,1.7864207029342651,0.8308970928192139,0.8308970928192139,0.0,93.94700622558594,109.0,19898.69140625,-0.0,1072.603759765625,1.0,283.1499938964844,285.2654724121094,290.05419921875,291.3671569824219,293.1499938964844,293.1499938964844,283.1499938964844,16709.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539443731307983,1.0,0.0,0.0,2.2472219467163086,2.2472314834594727,3.369653711615684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.86328125,0.0,371.9171447753906,1895.4371337890625,0.0,1267.989501953125,0.5642849802970886,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.9990000128746032,0.5618475675582886,0.4442903995513916,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851377725601196,0.2376425415277481,0.2261833399534225,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986964583396912,0.2494829893112182,0.175608143210411,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.7277830839157104,0.1873827278614044,0.179039642214775,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406197190284729,0.1981452256441116,0.8986716866493225,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672241210937,1.0,0.4421805441379547,1.0,1.0,0.0,1.0,-2.309337854385376,2.309333562850952,4.293960500945104e-06,1.7864207029342651,0.8308970928192139,0.8308970928192139,0.0,93.94700622558594,109.0,19898.69140625,-0.0,1072.603759765625,1.0,283.1499938964844,285.2654724121094,290.05419921875,291.3671569824219,293.1499938964844,293.1499938964844,283.1499938964844,16709.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539443731307983,1.0,0.0,0.0,2.2472219467163086,2.2472314834594727,3.369653711615684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.86328125,0.0,371.9171447753906,1895.4371337890625,0.0,1267.989501953125,0.5642849802970886,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.564289391040802,0.4530318677425384,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7839376330375671,0.2411772757768631,0.2296046614646911,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954479455947876,0.2513099908828735,0.1769491732120514,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262619137763977,0.1897028386592865,0.1813293099403381,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377227544784546,0.1994265168905258,0.9048935174942015,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479883015155792,1.0,1.0,0.0,1.0,-2.335784435272217,2.335780143737793,4.393124072521459e-06,1.8071999549865725,0.8450697064399719,0.8450697064399719,0.0,97.0947265625,112.0,20444.6953125,-0.0,1113.83740234375,1.0,283.1499938964844,285.276123046875,290.1295166015625,291.4749450683594,293.1499938964844,293.1499938964844,283.1499938964844,16673.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628522276878357,1.0,0.0,0.0,2.297369718551636,2.297379732131958,3.521722646837589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.059814453125,0.0,393.65716552734375,1895.4371337890625,0.0,1330.8363037109375,0.5752993822097778,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.564289391040802,0.4530318677425384,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7839376330375671,0.2411772757768631,0.2296046614646911,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954479455947876,0.2513099908828735,0.1769491732120514,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262619137763977,0.1897028386592865,0.1813293099403381,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377227544784546,0.1994265168905258,0.9048935174942015,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479883015155792,1.0,1.0,0.0,1.0,-2.335784435272217,2.335780143737793,4.393124072521459e-06,1.8071999549865725,0.8450697064399719,0.8450697064399719,0.0,97.0947265625,112.0,20444.6953125,-0.0,1113.83740234375,1.0,283.1499938964844,285.276123046875,290.1295166015625,291.4749450683594,293.1499938964844,293.1499938964844,283.1499938964844,16673.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628522276878357,1.0,0.0,0.0,2.297369718551636,2.297379732131958,3.521722646837589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.059814453125,0.0,393.65716552734375,1895.4371337890625,0.0,1330.8363037109375,0.5752993822097778,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664986968040466,0.4616707861423492,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7828540205955505,0.2447263449430465,0.2330382615327835,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7923459410667419,0.2531260251998901,0.1782825142145156,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247999310493469,0.1919908821582794,0.1835880428552627,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349271178245544,0.2006643414497375,0.9109150767326356,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537178575992584,1.0,1.0,0.0,1.0,-2.361836194992065,2.3618316650390625,4.491796516958857e-06,1.8275740146636963,0.859670877456665,0.859670877456665,0.0,100.25411224365234,100.0,21000.1953125,-0.0,1155.519775390625,1.0,283.1499938964844,285.2868347167969,290.2063293457031,291.5849304199219,293.1499938964844,293.1499938964844,283.1499938964844,16656.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718120574951172,1.0,0.0,0.0,2.3479533195495605,2.347963333129883,3.678512427995884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.39892578125,0.0,416.5807189941406,1895.4371337890625,0.0,1395.7987060546875,0.5864801406860352,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664986968040466,0.4616707861423492,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7828540205955505,0.2447263449430465,0.2330382615327835,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7923459410667419,0.2531260251998901,0.1782825142145156,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247999310493469,0.1919908821582794,0.1835880428552627,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349271178245544,0.2006643414497375,0.9109150767326356,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537178575992584,1.0,1.0,0.0,1.0,-2.361836194992065,2.3618316650390625,4.491796516958857e-06,1.8275740146636963,0.859670877456665,0.859670877456665,0.0,100.25411224365234,100.0,21000.1953125,-0.0,1155.519775390625,1.0,283.1499938964844,285.2868347167969,290.2063293457031,291.5849304199219,293.1499938964844,293.1499938964844,283.1499938964844,16656.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718120574951172,1.0,0.0,0.0,2.3479533195495605,2.347963333129883,3.678512427995884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.39892578125,0.0,416.5807189941406,1895.4371337890625,0.0,1395.7987060546875,0.5864801406860352,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5678079724311829,0.4612557590007782,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7850067615509033,0.2464951574802398,0.2347057163715362,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935404777526855,0.2540175914764404,0.1789056807756424,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.726298987865448,0.1931115835905075,0.1846514493227005,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358005046844482,0.2012574970722198,0.9135976433753968,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.4543161392211914,1.0,1.0,0.0,1.0,-2.368604183197021,2.3685996532440186,4.517911747825565e-06,1.8330272436141968,0.8670936822891235,0.8670936822891235,0.0,100.3611068725586,100.0,21243.548828125,-0.0,1163.5968017578125,1.0,283.1499938964844,285.28961181640625,290.2449951171875,291.6399230957031,293.1499938964844,293.1499938964844,283.1499938964844,16654.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761943697929382,1.0,0.0,0.0,2.373230457305908,2.3732407093048096,3.758141815524141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.64111328125,0.0,428.4151916503906,1895.4371337890625,0.0,1428.187744140625,0.5920902490615845,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.9990000128746032,0.5698524713516235,0.4576268196105957,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.788998544216156,0.2482587844133377,0.2363317161798477,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7965897917747498,0.2548946142196655,0.1794924736022949,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.729299008846283,0.1942165642976761,0.1856627464294433,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7382166981697083,0.2018411010503769,0.916042983531952,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0521850585937,1.0,0.4538098573684692,1.0,1.0,0.0,1.0,-2.371061086654663,2.37105655670166,4.527419150690548e-06,1.835010409355164,0.874526858329773,0.874526858329773,0.0,99.45316314697266,103.0,21454.96875,-0.0,1162.7139892578125,1.0,283.1499938964844,285.2887268066406,290.2834777832031,291.6927490234375,293.1499938964844,293.1499938964844,283.1499938964844,16658.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799548268318176,1.0,0.0,0.0,2.3983359336853027,2.398346424102783,3.838074462692021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.095703125,0.0,440.4334106445313,1895.4371337890625,0.0,1456.294189453125,0.5976792573928833,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722351074219,0.9990000128746032,0.5749686360359192,0.4560539126396179,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.793729841709137,0.2518177330493927,0.2396586090326309,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993658185005188,0.2566445171833038,0.1806985139846801,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325686812400818,0.1964246928691864,0.1877301633358001,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.740325391292572,0.2030447274446487,0.92129248380661,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556261301040649,1.0,1.0,0.0,1.0,-2.3833961486816406,2.3833913803100586,4.5743117880192585e-06,1.84442937374115,0.889613151550293,0.889613151550293,0.0,99.4102554321289,106.0,21923.83203125,-0.0,1176.595458984375,1.0,283.1499938964844,285.2904052734375,290.3609924316406,291.7974853515625,293.1499938964844,293.1499938964844,283.1499938964844,16676.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866011619567871,1.0,0.0,0.0,2.447845220565796,2.4478561878204346,3.9981705413083546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.62939453125,0.0,464.8794860839844,1895.4371337890625,0.0,1506.65869140625,0.6087400913238525,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722351074219,0.9990000128746032,0.5749686360359192,0.4560539126396179,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07183837890625,0.793729841709137,0.2518177330493927,0.2396586090326309,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993658185005188,0.2566445171833038,0.1806985139846801,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325686812400818,0.1964246928691864,0.1877301633358001,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.740325391292572,0.2030447274446487,0.92129248380661,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556261301040649,1.0,1.0,0.0,1.0,-2.3833961486816406,2.3833913803100586,4.5743117880192585e-06,1.84442937374115,0.889613151550293,0.889613151550293,0.0,99.4102554321289,106.0,21923.83203125,-0.0,1176.595458984375,1.0,283.1499938964844,285.2904052734375,290.3609924316406,291.7974853515625,293.1499938964844,293.1499938964844,283.1499938964844,16676.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866011619567871,1.0,0.0,0.0,2.447845220565796,2.4478561878204346,3.9981705413083546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.62939453125,0.0,464.8794860839844,1895.4371337890625,0.0,1506.65869140625,0.6087400913238525,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798565149307251,0.4573926329612732,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967747449874878,0.25542151927948,0.2430582791566848,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004124760627747,0.2583861947059631,0.1819218695163726,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.7344135046005249,0.1986242979764938,0.1898220926523208,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7410366535186768,0.2042740285396576,0.9268407225608826,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584414064884186,1.0,1.0,0.0,1.0,-2.3997342586517334,2.3997297286987305,4.637138772523031e-06,1.8570812940597528,0.9051000475883484,0.9051000475883484,0.0,100.29061889648438,109.0,22427.943359375,0.0,1198.99853515625,1.0,283.1499938964844,285.2968139648437,290.4390563964844,291.9056701660156,293.1499938964844,293.1499938964844,283.1499938964844,16701.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940698623657227,1.0,0.0,0.0,2.496288776397705,2.496299982070923,4.157985529218422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.53564453125,0.0,489.7474060058594,1895.4371337890625,0.0,1564.2713623046875,0.622600257396698,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798565149307251,0.4573926329612732,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967747449874878,0.25542151927948,0.2430582791566848,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004124760627747,0.2583861947059631,0.1819218695163726,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.7344135046005249,0.1986242979764938,0.1898220926523208,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7410366535186768,0.2042740285396576,0.9268407225608826,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584414064884186,1.0,1.0,0.0,1.0,-2.3997342586517334,2.3997297286987305,4.637138772523031e-06,1.8570812940597528,0.9051000475883484,0.9051000475883484,0.0,100.29061889648438,109.0,22427.943359375,0.0,1198.99853515625,1.0,283.1499938964844,285.2968139648437,290.4390563964844,291.9056701660156,293.1499938964844,293.1499938964844,283.1499938964844,16701.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940698623657227,1.0,0.0,0.0,2.496288776397705,2.496299982070923,4.157985529218422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.53564453125,0.0,489.7474060058594,1895.4371337890625,0.0,1564.2713623046875,0.622600257396698,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841803550720215,0.4606384336948395,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986852526664734,0.2590312063694,0.2464976459741592,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003078103065491,0.260091096162796,0.1831429451704025,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352885603904724,0.2007826268672943,0.1919071078300476,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407886981964111,0.2054697573184967,0.9324193000793456,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885981082916,1.0,1.0,0.0,1.0,-2.4184377193450928,2.4184329509735107,4.709694621851668e-06,1.871611475944519,0.9206593036651612,0.9206593036651612,0.0,101.77342987060548,112.0,23003.0546875,0.0,1226.932861328125,1.0,283.1499938964844,285.28472900390625,290.5166320800781,292.0185546875,293.1499938964844,293.1499938964844,283.1499938964844,17176.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030462026596069,1.0,0.0,0.0,2.576045751571656,2.5760576725006104,4.4279275357439474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.80322265625,0.0,534.9868774414062,1895.4371337890625,0.0,1634.8756103515625,0.6415926814079285,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841803550720215,0.4606384336948395,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986852526664734,0.2590312063694,0.2464976459741592,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003078103065491,0.260091096162796,0.1831429451704025,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352885603904724,0.2007826268672943,0.1919071078300476,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407886981964111,0.2054697573184967,0.9324193000793456,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885981082916,1.0,1.0,0.0,1.0,-2.4184377193450928,2.4184329509735107,4.709694621851668e-06,1.871611475944519,0.9206593036651612,0.9206593036651612,0.0,101.77342987060548,112.0,23003.0546875,0.0,1226.932861328125,1.0,283.1499938964844,285.28472900390625,290.5166320800781,292.0185546875,293.1499938964844,293.1499938964844,283.1499938964844,17176.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030462026596069,1.0,0.0,0.0,2.576045751571656,2.5760576725006104,4.4279275357439474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.80322265625,0.0,534.9868774414062,1895.4371337890625,0.0,1634.8756103515625,0.6415926814079285,1.0,0.0,3.0,1.0,0.0
12130380,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.9990000128746032,0.5878492593765259,0.4653790891170501,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996710538864136,0.2626136839389801,0.2499317228794098,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.799279510974884,0.2617350220680237,0.1843352764844894,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353619337081909,0.2028684765100479,0.1939446926116943,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.739739716053009,0.206584557890892,0.937748908996582,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660409688949585,1.0,1.0,0.0,1.0,-2.4385411739349365,2.4385361671447754,4.78843458040501e-06,1.887282967567444,0.9362587332725524,0.9362587332725524,0.0,103.72705078125,115.0,23608.595703125,0.0,1258.8839111328125,1.0,283.1499938964844,285.26434326171875,290.5924987792969,292.1316223144531,293.1499938964844,293.1499938964844,283.1499938964844,17870.24609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124369740486145,1.0,0.0,0.0,2.669987678527832,2.6700003147125244,4.756766998070816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.2705078125,0.0,592.4940795898438,1895.4371337890625,0.0,1710.25146484375,0.6640463471412659,1.0,0.0,3.0,1.0,0.0
12130440,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.9990000128746032,0.5878492593765259,0.4653790891170501,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996710538864136,0.2626136839389801,0.2499317228794098,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.799279510974884,0.2617350220680237,0.1843352764844894,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353619337081909,0.2028684765100479,0.1939446926116943,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.739739716053009,0.206584557890892,0.937748908996582,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660409688949585,1.0,1.0,0.0,1.0,-2.4385411739349365,2.4385361671447754,4.78843458040501e-06,1.887282967567444,0.9362587332725524,0.9362587332725524,0.0,103.72705078125,115.0,23608.595703125,0.0,1258.8839111328125,1.0,283.1499938964844,285.26434326171875,290.5924987792969,292.1316223144531,293.1499938964844,293.1499938964844,283.1499938964844,17870.24609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124369740486145,1.0,0.0,0.0,2.669987678527832,2.6700003147125244,4.756766998070816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.2705078125,0.0,592.4940795898438,1895.4371337890625,0.0,1710.25146484375,0.6640463471412659,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894502401351929,0.468182772397995,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7998962998390198,0.2643934786319732,0.2516440451145172,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7985022664070129,0.2625352442264557,0.1849205791950225,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351621389389038,0.20388163626194,0.1949417293071746,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389796376228333,0.2071075290441513,0.9402905702590942,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682013988494873,1.0,1.0,0.0,1.0,-2.448920965194702,2.44891619682312,4.829339559364598e-06,1.8953670263290403,0.9440302848815918,0.9440302848815918,0.0,104.84173583984376,115.0,23932.212890625,0.0,1276.0084228515625,1.0,283.1499938964844,285.2481384277344,290.6299743652344,292.18914794921875,293.1499938964844,293.1499938964844,283.1499938964844,18387.47265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174627780914307,1.0,0.0,0.0,2.7286593914031982,2.728672504425049,4.968119355908129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.96875,0.0,630.8699340820312,1895.4371337890625,0.0,1751.1962890625,0.6753541231155396,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.121337890625,0.9990000128746032,0.5909069776535034,0.4712259471416473,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.7999719381332397,0.2661663293838501,0.253349632024765,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.7975792288780212,0.2633224427700043,0.1854961365461349,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348275184631348,0.2048737108707428,0.1959200799465179,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7380868792533875,0.2076071947813034,0.9427311420440674,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.420166015625,286.1219482421875,1.0,0.4704275727272033,1.0,1.0,0.0,1.0,-2.45942497253418,2.4594202041625977,4.870906650467077e-06,1.9035425186157229,0.9518804550170898,0.9518804550170898,0.0,106.0334014892578,118.0,24230.708984375,0.0,1293.737548828125,1.0,283.1499938964844,285.23992919921875,290.6663513183594,292.24371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18714.828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219923138618469,1.0,0.0,0.0,2.772625684738159,2.772639274597168,5.129509190737735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.27587890625,0.0,660.3248291015625,1895.4371337890625,0.0,1788.44482421875,0.688622772693634,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9990000128746032,0.5934259295463562,0.4778478145599365,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998043894767761,0.2696962356567383,0.2567528784275055,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954306602478027,0.2648648619651794,0.1866302043199539,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338628172874451,0.2068034410476684,0.1978300064802169,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7360158562660217,0.2085421681404113,0.947356641292572,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.1241760253906,1.0,0.4750233590602875,1.0,1.0,0.0,1.0,-2.4806838035583496,2.4806787967681885,4.955551958119031e-06,1.9200674295425413,0.9675232768058776,0.9675232768058776,0.0,108.59701538085938,121.0,24859.919921875,0.0,1330.6778564453125,1.0,283.1499938964844,285.2141418457031,290.7376708984375,292.3537902832031,293.1499938964844,293.1499938964844,283.1499938964844,19663.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315593957901001,1.0,0.0,0.0,2.8801987171173096,2.8802132606506348,5.535263198908069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.3095703125,0.0,737.0665893554688,1895.4371337890625,0.0,1868.1531982421875,0.714407205581665,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9990000128746032,0.5934259295463562,0.4778478145599365,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998043894767761,0.2696962356567383,0.2567528784275055,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954306602478027,0.2648648619651794,0.1866302043199539,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338628172874451,0.2068034410476684,0.1978300064802169,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7360158562660217,0.2085421681404113,0.947356641292572,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.1241760253906,1.0,0.4750233590602875,1.0,1.0,0.0,1.0,-2.4806838035583496,2.4806787967681885,4.955551958119031e-06,1.9200674295425413,0.9675232768058776,0.9675232768058776,0.0,108.59701538085938,121.0,24859.919921875,0.0,1330.6778564453125,1.0,283.1499938964844,285.2141418457031,290.7376708984375,292.3537902832031,293.1499938964844,293.1499938964844,283.1499938964844,19663.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315593957901001,1.0,0.0,0.0,2.8801987171173096,2.8802132606506348,5.535263198908069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.3095703125,0.0,737.0665893554688,1895.4371337890625,0.0,1868.1531982421875,0.714407205581665,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954754948616028,0.4849781990051269,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7993456125259399,0.273213654756546,0.2601484656333923,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930154800415039,0.2663747072219848,0.187744528055191,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326332330703735,0.2086829394102096,0.1996936500072479,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336804866790771,0.2094003409147262,0.9516571164131165,286.1258544921875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.479740709066391,1.0,1.0,0.0,1.0,-2.502074956893921,2.50206995010376,5.041423264628975e-06,1.9366668462753296,0.9831973910331726,0.9831973910331726,0.0,111.34245300292967,109.0,25489.48828125,0.0,1369.1337890625,1.0,283.1499938964844,285.1885986328125,290.80596923828125,292.4609680175781,293.1499938964844,293.1499938964844,283.1499938964844,20684.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410441637039185,1.0,0.0,0.0,2.9900546073913574,2.990070104598999,5.965564469079254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.921875,0.0,821.5521240234375,1895.4371337890625,0.0,1948.485107421875,0.7407562136650085,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954754948616028,0.4849781990051269,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7993456125259399,0.273213654756546,0.2601484656333923,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930154800415039,0.2663747072219848,0.187744528055191,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326332330703735,0.2086829394102096,0.1996936500072479,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336804866790771,0.2094003409147262,0.9516571164131165,286.1258544921875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.479740709066391,1.0,1.0,0.0,1.0,-2.502074956893921,2.50206995010376,5.041423264628975e-06,1.9366668462753296,0.9831973910331726,0.9831973910331726,0.0,111.34245300292967,109.0,25489.48828125,0.0,1369.1337890625,1.0,283.1499938964844,285.1885986328125,290.80596923828125,292.4609680175781,293.1499938964844,293.1499938964844,283.1499938964844,20684.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410441637039185,1.0,0.0,0.0,2.9900546073913574,2.990070104598999,5.965564469079254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.921875,0.0,821.5521240234375,1895.4371337890625,0.0,1948.485107421875,0.7407562136650085,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.5984335541725159,0.4800084829330444,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.8055673241615295,0.2766885757446289,0.2633792757987976,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.797245979309082,0.2678214013576507,0.1887233704328537,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368608713150024,0.2104889154434204,0.2013612985610962,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368015050888062,0.2101674824953079,0.9549230933189392,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.1189270019531,1.0,0.4790306687355041,1.0,1.0,0.0,1.0,-2.507110595703125,2.507105588912964,5.062270702183014e-06,1.9408423900604248,0.998738169670105,0.998738169670105,0.0,110.1007080078125,112.0,25985.888671875,0.0,1370.1949462890625,1.0,283.1499938964844,285.1553649902344,290.8701171875,292.559814453125,293.1499938964844,293.1499938964844,283.1499938964844,21758.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494684457778931,1.0,0.0,0.0,3.1002986431121826,3.1003150939941406,6.413578148567467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.568359375,0.0,912.7679443359376,1895.4371337890625,0.0,2020.85400390625,0.7672145962715149,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.5984335541725159,0.4800084829330444,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.8055673241615295,0.2766885757446289,0.2633792757987976,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.797245979309082,0.2678214013576507,0.1887233704328537,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368608713150024,0.2104889154434204,0.2013612985610962,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368015050888062,0.2101674824953079,0.9549230933189392,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.1189270019531,1.0,0.4790306687355041,1.0,1.0,0.0,1.0,-2.507110595703125,2.507105588912964,5.062270702183014e-06,1.9408423900604248,0.998738169670105,0.998738169670105,0.0,110.1007080078125,112.0,25985.888671875,0.0,1370.1949462890625,1.0,283.1499938964844,285.1553649902344,290.8701171875,292.559814453125,293.1499938964844,293.1499938964844,283.1499938964844,21758.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494684457778931,1.0,0.0,0.0,3.1002986431121826,3.1003150939941406,6.413578148567467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.568359375,0.0,912.7679443359376,1895.4371337890625,0.0,2020.85400390625,0.7672145962715149,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029362082481384,0.4779281318187713,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100631833076477,0.2801744043827057,0.2666307985782623,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998469471931458,0.2692479491233825,0.189698114991188,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397456765174866,0.2122779041528701,0.2030244171619415,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385926246643066,0.2109456062316894,0.9582485556602478,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801807105541229,1.0,1.0,0.0,1.0,-2.5156705379486084,2.515665531158448,5.096627774037188e-06,1.94733726978302,1.0,1.0,0.0,109.79039001464844,115.0,26476.8046875,0.0,1379.744384765625,1.0,283.1499938964844,285.12713623046875,290.9302673339844,292.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,23110.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561998963356018,1.0,0.0,0.0,3.20203161239624,3.202049493789673,6.841393656031869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.6083984375,0.0,1004.9484252929688,1895.4371337890625,0.0,2079.3251953125,0.7919188141822815,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029362082481384,0.4779281318187713,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100631833076477,0.2801744043827057,0.2666307985782623,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998469471931458,0.2692479491233825,0.189698114991188,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397456765174866,0.2122779041528701,0.2030244171619415,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385926246643066,0.2109456062316894,0.9582485556602478,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801807105541229,1.0,1.0,0.0,1.0,-2.5156705379486084,2.515665531158448,5.096627774037188e-06,1.94733726978302,1.0,1.0,0.0,109.79039001464844,115.0,26476.8046875,0.0,1379.744384765625,1.0,283.1499938964844,285.12713623046875,290.9302673339844,292.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,23110.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561998963356018,1.0,0.0,0.0,3.20203161239624,3.202049493789673,6.841393656031869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.6083984375,0.0,1004.9484252929688,1895.4371337890625,0.0,2079.3251953125,0.7919188141822815,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050806641578674,0.4781479835510254,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115835189819336,0.2819342911243438,0.2682861685752868,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004436492919922,0.2699654102325439,0.1901986449956894,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406026721000671,0.2131747305393219,0.2038727104663849,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389159202575684,0.2113453298807144,0.9600384831428528,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811761677265167,1.0,1.0,0.0,1.0,-2.521693468093872,2.521688222885132,5.121030881127808e-06,1.9519879817962649,1.0,1.0,0.0,110.0540542602539,115.0,26742.208984375,0.0,1388.5638427734375,1.0,283.1499938964844,285.1136474609375,290.9591979980469,292.6947631835937,293.1499938964844,293.1499938964844,283.1499938964844,23906.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599855661392212,1.0,0.0,0.0,3.256710290908813,3.256728410720825,7.077038617353537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.58251953125,0.0,1057.315185546875,1895.4371337890625,0.0,2112.446533203125,0.8024988770484924,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.9990000128746032,0.607100784778595,0.4789469242095947,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127796649932861,0.2837070226669311,0.2699573934078216,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007149696350098,0.2706875801086426,0.1907048821449279,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7411854267120361,0.214074045419693,0.2047277837991714,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389707565307617,0.2117483913898468,0.9618719220161438,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824029207229614,1.0,1.0,0.0,1.0,-2.528498411178589,2.528493404388428,5.148684522282565e-06,1.957247257232666,1.0,1.0,0.0,110.50904083251952,118.0,26987.71484375,0.0,1399.25,1.0,283.1499938964844,285.1090393066406,290.9866027832031,292.7372131347656,293.1499938964844,293.1499938964844,283.1499938964844,24445.234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634891867637634,1.0,0.0,0.0,3.293222665786743,3.293241262435913,7.236615147121483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.46533203125,0.0,1093.2774658203125,1895.4371337890625,0.0,2143.24560546875,0.8142285346984863,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107360124588013,0.4819243550300598,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144279718399048,0.2872882187366485,0.2733517587184906,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004993200302124,0.2721446752548218,0.1917397081851959,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417038679122925,0.2158786803483963,0.2064611762762069,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384441494941711,0.2125542759895324,0.9656363725662231,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854110479354858,1.0,1.0,0.0,1.0,-2.544001340866089,2.5439960956573486,5.211980806052452e-06,1.969236969947815,1.0,1.0,0.0,111.8799819946289,121.0,27506.189453125,0.0,1425.2344970703125,1.0,283.1499938964844,285.0965270996094,291.037841796875,292.82080078125,293.1499938964844,293.1499938964844,283.1499938964844,25712.984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710807919502258,1.0,0.0,0.0,3.377537727355957,3.3775575160980225,7.611911883032008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.7822265625,0.0,1179.41845703125,1895.4371337890625,0.0,2210.442138671875,0.8348793983459473,1.0,0.0,3.0,1.0,0.0
