time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107360124588013,0.4819243550300598,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144279718399048,0.2872882187366485,0.2733517587184906,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004993200302124,0.2721446752548218,0.1917397081851959,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417038679122925,0.2158786803483963,0.2064611762762069,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384441494941711,0.2125542759895324,0.9656363725662231,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854110479354858,1.0,1.0,0.0,1.0,-2.544001340866089,2.5439960956573486,5.211980806052452e-06,1.969236969947815,1.0,1.0,0.0,111.8799819946289,121.0,27506.189453125,0.0,1425.2344970703125,1.0,283.1499938964844,285.0965270996094,291.037841796875,292.82080078125,293.1499938964844,293.1499938964844,283.1499938964844,25712.984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710807919502258,1.0,0.0,0.0,3.377537727355957,3.3775575160980225,7.611911883032008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.7822265625,0.0,1179.41845703125,1895.4371337890625,0.0,2210.442138671875,0.8348793983459473,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138474345207214,0.4863137304782867,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153342008590698,0.2909108102321625,0.2768030762672424,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995203137397766,0.2736150622367859,0.1927967369556427,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415632605552673,0.2176869958639145,0.2082155346870422,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372656464576721,0.2133464813232422,0.9694333076477052,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889744222164154,1.0,1.0,0.0,1.0,-2.561361074447632,2.5613555908203125,5.283332939143293e-06,1.982667803764344,1.0,1.0,0.0,113.72945404052734,124.0,28026.298828125,0.0,1456.0391845703125,1.0,283.1499938964844,285.08770751953125,291.0834045410156,292.89910888671875,293.1499938964844,293.1499938964844,283.1499938964844,26932.880859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778816819190979,1.0,0.0,0.0,3.4567294120788574,3.45674991607666,7.973042102094041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.0537109375,0.0,1264.3388671875,1895.4371337890625,0.0,2279.52392578125,0.8542926907539368,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138474345207214,0.4863137304782867,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153342008590698,0.2909108102321625,0.2768030762672424,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995203137397766,0.2736150622367859,0.1927967369556427,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415632605552673,0.2176869958639145,0.2082155346870422,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372656464576721,0.2133464813232422,0.9694333076477052,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889744222164154,1.0,1.0,0.0,1.0,-2.561361074447632,2.5613555908203125,5.283332939143293e-06,1.982667803764344,1.0,1.0,0.0,113.72945404052734,124.0,28026.298828125,0.0,1456.0391845703125,1.0,283.1499938964844,285.08770751953125,291.0834045410156,292.89910888671875,293.1499938964844,293.1499938964844,283.1499938964844,26932.880859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778816819190979,1.0,0.0,0.0,3.4567294120788574,3.45674991607666,7.973042102094041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.0537109375,0.0,1264.3388671875,1895.4371337890625,0.0,2279.52392578125,0.8542926907539368,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164798140525818,0.4917122423648834,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157262802124023,0.2945656478404999,0.2802985608577728,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980139851570129,0.275091677904129,0.1938681453466415,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409605979919434,0.2194924056529998,0.2099806368350982,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356286644935608,0.2141140252351761,0.973187267780304,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492922842502594,1.0,1.0,0.0,1.0,-2.579965591430664,2.5799601078033447,5.360349405236775e-06,1.9970639944076536,1.0,1.0,0.0,115.9311752319336,127.0,28542.87890625,0.0,1490.4361572265625,1.0,283.1499938964844,285.0812683105469,291.12286376953125,292.9712829589844,293.1499938964844,293.1499938964844,283.1499938964844,28119.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866219282150269,1.0,0.0,0.0,3.5320353507995605,3.53205680847168,8.324216764776793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.85107421875,0.0,1348.7845458984375,1895.4371337890625,0.0,2349.793701171875,0.8727662563323975,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164798140525818,0.4917122423648834,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157262802124023,0.2945656478404999,0.2802985608577728,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980139851570129,0.275091677904129,0.1938681453466415,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409605979919434,0.2194924056529998,0.2099806368350982,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356286644935608,0.2141140252351761,0.973187267780304,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492922842502594,1.0,1.0,0.0,1.0,-2.579965591430664,2.5799601078033447,5.360349405236775e-06,1.9970639944076536,1.0,1.0,0.0,115.9311752319336,127.0,28542.87890625,0.0,1490.4361572265625,1.0,283.1499938964844,285.0812683105469,291.12286376953125,292.9712829589844,293.1499938964844,293.1499938964844,283.1499938964844,28119.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866219282150269,1.0,0.0,0.0,3.5320353507995605,3.53205680847168,8.324216764776793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.85107421875,0.0,1348.7845458984375,1895.4371337890625,0.0,2349.793701171875,0.8727662563323975,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186754703521729,0.4978213906288147,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157682418823242,0.2982441782951355,0.2838269472122192,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961539626121521,0.2765674293041229,0.1949466913938522,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400426864624023,0.2212888300418853,0.2117474526166916,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336783409118652,0.2148502171039581,0.9768496155738832,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971309900283813,1.0,1.0,0.0,1.0,-2.599364757537842,2.5993592739105225,5.441254870675039e-06,2.0120763778686523,1.0,1.0,0.0,118.39203643798828,130.0,29051.33203125,0.0,1527.5108642578125,1.0,283.1499938964844,285.076171875,291.1556701660156,293.0365295410156,293.1499938964844,293.1499938964844,283.1499938964844,29281.904296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944409251213074,1.0,0.0,0.0,3.60432243347168,3.6043448448181152,8.668432656122604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.76416015625,0.0,1433.304443359375,1895.4371337890625,0.0,2420.71240234375,0.8905084133148193,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186754703521729,0.4978213906288147,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157682418823242,0.2982441782951355,0.2838269472122192,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961539626121521,0.2765674293041229,0.1949466913938522,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400426864624023,0.2212888300418853,0.2117474526166916,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336783409118652,0.2148502171039581,0.9768496155738832,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971309900283813,1.0,1.0,0.0,1.0,-2.599364757537842,2.5993592739105225,5.441254870675039e-06,2.0120763778686523,1.0,1.0,0.0,118.39203643798828,130.0,29051.33203125,0.0,1527.5108642578125,1.0,283.1499938964844,285.076171875,291.1556701660156,293.0365295410156,293.1499938964844,293.1499938964844,283.1499938964844,29281.904296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944409251213074,1.0,0.0,0.0,3.60432243347168,3.6043448448181152,8.668432656122604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.76416015625,0.0,1433.304443359375,1895.4371337890625,0.0,2420.71240234375,0.8905084133148193,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196188926696777,0.5010685324668884,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156984448432922,0.3000898361206054,0.2856014668941498,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951350808143616,0.2773028612136841,0.1954875737428665,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395023703575134,0.2221819907426834,0.2126299887895584,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326220273971558,0.2152051478624344,0.9786397814750672,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993028938770294,1.0,1.0,0.0,1.0,-2.609259843826294,2.6092543601989746,5.482758751895744e-06,2.0197348594665527,1.0,1.0,0.0,119.69669342041016,130.0,29311.15625,0.0,1546.8345947265625,1.0,283.1499938964844,285.0707702636719,291.1695861816406,293.06719970703125,293.1499938964844,293.1499938964844,283.1499938964844,29987.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985051870346069,1.0,0.0,0.0,3.647463321685791,3.6474862098693848,8.877183290678659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.298828125,0.0,1485.3896484375,1895.4371337890625,0.0,2457.766357421875,0.8982915282249451,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204644441604614,0.5044217705726624,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155773878097534,0.3019391000270843,0.2873787879943847,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940664291381836,0.2780362367630005,0.1960263401269912,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7389163374900818,0.2230712175369262,0.2135087549686432,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315196990966797,0.2155507802963256,0.9803882241249084,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015071630477905,1.0,1.0,0.0,1.0,-2.6192290782928467,2.619223356246948,5.524731932382565e-06,2.0274503231048584,1.0,1.0,0.0,121.04322052001952,118.0,29547.5234375,0.0,1566.57958984375,1.0,283.1499938964844,285.07183837890625,291.1813659667969,293.09405517578125,293.1499938964844,293.1499938964844,283.1499938964844,30427.619140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022300004959106,1.0,0.0,0.0,3.674159049987793,3.674182415008545,9.007602557176142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.3984375,0.0,1518.2437744140625,1895.4371337890625,0.0,2491.831298828125,0.9076558947563172,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231679320335388,0.499056339263916,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213672637939453,0.3056026697158813,0.2907767593860626,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983104586601257,0.2794516682624817,0.1969768851995468,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431046366691589,0.2247969210147857,0.2150901705026626,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345407605171204,0.2161857634782791,0.9830055236816406,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005503296852112,1.0,1.0,0.0,1.0,-2.6230740547180176,2.6230685710906982,5.541508926398819e-06,2.03069281578064,1.0,1.0,0.0,119.59344482421876,121.0,29883.255859375,0.0,1565.4146728515625,1.0,283.1499938964844,285.0592346191406,291.19891357421875,293.13775634765625,293.1499938964844,293.1499938964844,283.1499938964844,31562.529296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090153336524963,1.0,0.0,0.0,3.742052555084229,3.7420766353607178,9.343574447484572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.7861328125,0.0,1603.97412109375,1895.4371337890625,0.0,2554.128662109375,0.9243305325508118,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231679320335388,0.499056339263916,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213672637939453,0.3056026697158813,0.2907767593860626,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983104586601257,0.2794516682624817,0.1969768851995468,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431046366691589,0.2247969210147857,0.2150901705026626,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345407605171204,0.2161857634782791,0.9830055236816406,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005503296852112,1.0,1.0,0.0,1.0,-2.6230740547180176,2.6230685710906982,5.541508926398819e-06,2.03069281578064,1.0,1.0,0.0,119.59344482421876,121.0,29883.255859375,0.0,1565.4146728515625,1.0,283.1499938964844,285.0592346191406,291.19891357421875,293.13775634765625,293.1499938964844,293.1499938964844,283.1499938964844,31562.529296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090153336524963,1.0,0.0,0.0,3.742052555084229,3.7420766353607178,9.343574447484572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.7861328125,0.0,1603.97412109375,1895.4371337890625,0.0,2554.128662109375,0.9243305325508118,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253605484962463,0.4972559809684753,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8238515853881836,0.3075085580348968,0.2925473153591156,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999832034111023,0.2801791727542877,0.1974677592515945,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448423504829407,0.225688487291336,0.2159090489149093,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356811761856079,0.2165237814188003,0.9843865036964417,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009039640426636,1.0,1.0,0.0,1.0,-2.62626051902771,2.62625503540039,5.554712060984457e-06,2.0330283641815186,1.0,1.0,0.0,119.16720581054688,121.0,30061.513671875,0.0,1567.9320068359375,1.0,283.1499938964844,285.049072265625,291.20489501953125,293.1548767089844,293.1499938964844,293.1499938964844,283.1499938964844,32280.263671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118976354598999,1.0,0.0,0.0,3.784360647201538,3.7843852043151855,9.55604718910763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.45166015625,0.0,1658.995849609375,1895.4371337890625,0.0,2580.6796875,0.9319022297859192,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273413896560669,0.4967272877693176,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.825568437576294,0.3092732727527618,0.294198989868164,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009157776832581,0.280850201845169,0.1979293674230575,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459313273429871,0.2265111058950424,0.2166782617568969,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.736243486404419,0.2168442457914352,0.9857698082923888,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015202760696411,1.0,1.0,0.0,1.0,-2.630749464035034,2.630743741989136,5.573669113800861e-06,2.03648042678833,1.0,1.0,0.0,119.16754150390624,124.0,30220.451171875,0.0,1574.1719970703125,1.0,283.1499938964844,285.0467834472656,291.2085876464844,293.1683654785156,293.1499938964844,293.1499938964844,283.1499938964844,32689.310546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144970536231995,1.0,0.0,0.0,3.808262348175049,3.808287382125856,9.677139587438432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.1513671875,0.0,1690.629150390625,1895.4371337890625,0.0,2604.66650390625,0.9405948519706726,1.0,0.0,3.0,1.0,0.0
12132060,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307446360588074,0.499668538570404,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270660638809204,0.3129104375839233,0.2976725697517395,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006422519683838,0.2821912765502929,0.1989030241966247,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462961673736572,0.2281728237867355,0.218297854065895,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355989217758179,0.2174691408872604,0.9888048768043518,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034844279289246,0.7576090693473816,0.7576090693473816,0.4000000059604645,1.0,-2.6452078819274902,1.7535966634750366,0.8916111588478088,1.1593090295791626,1.0,1.0,0.0,120.0571746826172,127.0,30452.197265625,0.0,1594.6971435546875,1.0,283.1499938964844,285.030029296875,291.2135925292969,293.1912841796875,293.1499938964844,293.1499938964844,283.04998779296875,33810.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188310861587524,1.0,0.0,0.0,3.872997760772705,3.873023509979248,1.0008932349592214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.435546875,0.0,1778.318603515625,1895.4371337890625,0.0,2644.743408203125,0.9554994702339172,1.0,0.0,3.0,1.0,0.0
12132120,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307446360588074,0.499668538570404,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270660638809204,0.3129104375839233,0.2976725697517395,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006422519683838,0.2821912765502929,0.1989030241966247,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462961673736572,0.2281728237867355,0.218297854065895,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355989217758179,0.2174691408872604,0.9888048768043518,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034844279289246,0.7576090693473816,0.7576090693473816,0.4000000059604645,1.0,-2.6452078819274902,1.7535966634750366,0.8916111588478088,1.1593090295791626,1.0,1.0,0.0,120.0571746826172,127.0,30452.197265625,0.0,1594.6971435546875,1.0,283.1499938964844,285.030029296875,291.2135925292969,293.1912841796875,293.1499938964844,293.1499938964844,283.04998779296875,33810.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188310861587524,1.0,0.0,0.0,3.872997760772705,3.873023509979248,1.0008932349592214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.435546875,0.0,1778.318603515625,1895.4371337890625,0.0,2644.743408203125,0.9554994702339172,1.0,0.0,3.0,1.0,0.0
12132180,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324498057365417,0.5035808682441711,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278709053993225,0.3162352740764618,0.3009443879127502,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996076941490173,0.2831853032112121,0.1997058093547821,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460196018218994,0.2295813262462616,0.2197499275207519,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343403100967407,0.21783447265625,0.9910417199134828,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061765909194946,0.5152181386947632,0.5152181386947632,0.800000011920929,1.0,-2.659229516983032,1.0338290929794312,1.625400424003601,0.4375296533107757,1.0,1.0,0.0,121.51614379882812,130.0,30762.224609375,0.0,1620.10400390625,1.0,283.05206298828125,284.9261169433594,291.21759033203125,293.22784423828125,293.1499938964844,293.1499938964844,282.75,34749.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271456956863403,1.0,0.0,0.0,3.926447629928589,3.926474094390869,1.0287097893524333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.5888671875,0.0,1852.965576171875,1895.4371337890625,0.0,2721.89111328125,0.9665467739105223,1.0,0.0,3.0,1.0,0.0
12132240,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324498057365417,0.5035808682441711,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278709053993225,0.3162352740764618,0.3009443879127502,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996076941490173,0.2831853032112121,0.1997058093547821,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460196018218994,0.2295813262462616,0.2197499275207519,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343403100967407,0.21783447265625,0.9910417199134828,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061765909194946,0.5152181386947632,0.5152181386947632,0.800000011920929,1.0,-2.659229516983032,1.0338290929794312,1.625400424003601,0.4375296533107757,1.0,1.0,0.0,121.51614379882812,130.0,30762.224609375,0.0,1620.10400390625,1.0,283.05206298828125,284.9261169433594,291.21759033203125,293.22784423828125,293.1499938964844,293.1499938964844,282.75,34749.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271456956863403,1.0,0.0,0.0,3.926447629928589,3.926474094390869,1.0287097893524333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.5888671875,0.0,1852.965576171875,1895.4371337890625,0.0,2721.89111328125,0.9665467739105223,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324376463890076,0.5059607625007629,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.827917754650116,0.3176228702068329,0.3024217486381531,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986934185028076,0.2833923697471618,0.1999814510345459,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455475330352783,0.2300669997930526,0.220347449183464,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7333815097808838,0.2177924066781997,0.9915198683738708,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077409148216248,0.3940227031707763,0.3940227031707763,1.0,1.0,-2.66548752784729,0.7690982818603516,1.896389126777649,0.1716763973236084,1.0,1.0,0.0,122.40686798095705,130.0,31390.47265625,0.0,1634.01123046875,1.0,282.7935791015625,284.7156066894531,291.2360534667969,293.3768310546875,293.1499938964844,293.1499938964844,282.75,35033.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566868305206299,1.0,0.0,0.0,3.942441940307617,3.942468643188477,1.037107836054929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.41650390625,0.0,1875.7021484375,1895.4371337890625,0.0,2997.93603515625,0.9703521728515624,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316674947738647,0.5095936059951782,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270905613899231,0.3187628984451294,0.3036143183708191,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968106269836426,0.2833427488803863,0.2000366151332855,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442657351493835,0.2303494662046432,0.2207236886024475,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.731628954410553,0.2175328880548477,0.990920066833496,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.4931945800781,297.3570556640625,285.8546447753906,1.0,0.5093078017234802,0.413136214017868,0.413136214017868,1.0,1.0,-2.6710875034332275,0.7939762473106384,1.8771111965179443,0.1952510178089141,1.0,1.0,0.0,123.69847869873048,133.0,31485.267578125,0.0,1647.764404296875,1.0,282.75604248046875,284.6614074707031,291.220458984375,293.29864501953125,293.1499938964844,293.1499938964844,282.45001220703125,35253.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438778519630432,1.0,0.0,0.0,3.954795837402344,3.9548227787017822,1.0436176580697063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.181640625,0.0,1893.3902587890625,1895.4371337890625,0.0,2877.966552734375,0.9732910990715028,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284182667732239,0.518160343170166,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244933485984802,0.3206348121166229,0.3056096732616424,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920221090316772,0.2828419506549835,0.1998588144779205,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408158183097839,0.2305562496185302,0.2211367338895797,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272012233734131,0.216623917222023,0.9879292845726012,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224365234375,1.0,0.5124263167381287,0.4513632357120514,0.4513632357120514,1.0,1.0,-2.680470943450928,0.8817343711853027,1.798736572265625,0.2808538377285003,1.0,1.0,0.0,126.65121459960938,121.0,32272.166015625,0.0,1674.3341064453125,1.0,282.4559631347656,284.40045166015625,291.2240295410156,293.3494873046875,293.1499938964844,293.1499938964844,282.1499938964844,35555.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541178107261658,1.0,0.0,0.0,3.971690177917481,3.971717357635498,1.0525531024541124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.1162109375,0.0,1917.7593994140625,1895.4371337890625,0.0,2973.85302734375,0.9773098826408386,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284182667732239,0.518160343170166,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244933485984802,0.3206348121166229,0.3056096732616424,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920221090316772,0.2828419506549835,0.1998588144779205,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408158183097839,0.2305562496185302,0.2211367338895797,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272012233734131,0.216623917222023,0.9879292845726012,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224365234375,1.0,0.5124263167381287,0.4513632357120514,0.4513632357120514,1.0,1.0,-2.680470943450928,0.8817343711853027,1.798736572265625,0.2808538377285003,1.0,1.0,0.0,126.65121459960938,121.0,32272.166015625,0.0,1674.3341064453125,1.0,282.4559631347656,284.40045166015625,291.2240295410156,293.3494873046875,293.1499938964844,293.1499938964844,282.1499938964844,35555.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541178107261658,1.0,0.0,0.0,3.971690177917481,3.971717357635498,1.0525531024541124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.1162109375,0.0,1917.7593994140625,1895.4371337890625,0.0,2973.85302734375,0.9773098826408386,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245214343070984,0.5155813097953796,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269577026367188,0.3220630884170532,0.3070228993892669,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925696969032288,0.281923234462738,0.1992648690938949,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418456673622131,0.2303657233715057,0.22101491689682,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270352244377136,0.2152984738349914,0.98228520154953,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100266933441162,0.4895902574062347,0.4895902574062347,1.0,1.0,-2.6714518070220947,0.9528060555458068,1.7186458110809326,0.3541547060012817,1.0,1.0,0.0,125.56845092773438,109.0,32887.95703125,0.0,1656.057861328125,1.0,282.1558837890625,284.133056640625,291.2286071777344,293.39520263671875,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629937767982483,1.0,0.0,0.0,3.98174262046814,3.981769800186157,1.0578878573141992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.4921875,0.0,1932.3577880859373,1895.4371337890625,0.0,3057.085693359375,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245214343070984,0.5155813097953796,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269577026367188,0.3220630884170532,0.3070228993892669,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925696969032288,0.281923234462738,0.1992648690938949,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418456673622131,0.2303657233715057,0.22101491689682,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270352244377136,0.2152984738349914,0.98228520154953,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100266933441162,0.4895902574062347,0.4895902574062347,1.0,1.0,-2.6714518070220947,0.9528060555458068,1.7186458110809326,0.3541547060012817,1.0,1.0,0.0,125.56845092773438,109.0,32887.95703125,0.0,1656.057861328125,1.0,282.1558837890625,284.133056640625,291.2286071777344,293.39520263671875,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629937767982483,1.0,0.0,0.0,3.98174262046814,3.981769800186157,1.0578878573141992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.4921875,0.0,1932.3577880859373,1895.4371337890625,0.0,3057.085693359375,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.6224709749221802,0.5040770173072815,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8336024880409241,0.3231717646121979,0.3079992532730102,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7975019216537476,0.2807208001613617,0.1983717530965805,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.7465922236442566,0.2299025952816009,0.2204994112253189,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7303797006607056,0.2137056738138198,0.9747710824012756,285.1379089355469,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1356201171875,1.0,0.5039393901824951,0.4858062863349914,0.4858062863349914,1.0,1.0,-2.648089408874512,0.9387644529342652,1.709325075149536,0.3454739451408386,1.0,1.0,0.0,121.28045654296876,112.0,33386.234375,0.0,1603.4549560546875,1.0,281.8558654785156,283.86004638671875,291.2330627441406,293.4315795898437,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696488738059998,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.904296875,0.0,1941.0706787109373,1895.4371337890625,0.0,3119.5166015625,0.9811221361160278,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.6224709749221802,0.5040770173072815,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8336024880409241,0.3231717646121979,0.3079992532730102,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7975019216537476,0.2807208001613617,0.1983717530965805,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.7465922236442566,0.2299025952816009,0.2204994112253189,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7303797006607056,0.2137056738138198,0.9747710824012756,285.1379089355469,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1356201171875,1.0,0.5039393901824951,0.4858062863349914,0.4858062863349914,1.0,1.0,-2.648089408874512,0.9387644529342652,1.709325075149536,0.3454739451408386,1.0,1.0,0.0,121.28045654296876,112.0,33386.234375,0.0,1603.4549560546875,1.0,281.8558654785156,283.86004638671875,291.2330627441406,293.4315795898437,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696488738059998,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.904296875,0.0,1941.0706787109373,1895.4371337890625,0.0,3119.5166015625,0.9811221361160278,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215982437133789,0.4985503256320953,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372395038604736,0.3241743147373199,0.3088955879211426,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992401719093323,0.2794502377510071,0.1974459737539291,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486007809638977,0.229355901479721,0.2199313193559646,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.731073260307312,0.212041899561882,0.96705824136734,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006088614463806,0.4820223152637481,0.4820223152637481,1.0,1.0,-2.631447553634644,0.9250449538230896,1.7064026594161987,0.3352880477905273,0.9991742372512816,0.9991742372512816,0.0,119.05123901367188,115.0,34115.41796875,0.0,1570.226806640625,1.0,281.5558166503906,283.60162353515625,291.2392578125,293.4793701171875,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877959668636322,1.0,0.0,0.0,3.990751028060913,3.9907784461975098,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.27880859375,0.0,1945.7652587890625,1895.4371337890625,0.0,3197.456787109375,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215982437133789,0.4985503256320953,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372395038604736,0.3241743147373199,0.3088955879211426,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992401719093323,0.2794502377510071,0.1974459737539291,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486007809638977,0.229355901479721,0.2199313193559646,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.731073260307312,0.212041899561882,0.96705824136734,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006088614463806,0.4820223152637481,0.4820223152637481,1.0,1.0,-2.631447553634644,0.9250449538230896,1.7064026594161987,0.3352880477905273,0.9991742372512816,0.9991742372512816,0.0,119.05123901367188,115.0,34115.41796875,0.0,1570.226806640625,1.0,281.5558166503906,283.60162353515625,291.2392578125,293.4793701171875,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877959668636322,1.0,0.0,0.0,3.990751028060913,3.9907784461975098,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.27880859375,0.0,1945.7652587890625,1895.4371337890625,0.0,3197.456787109375,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207426190376282,0.4976892471313476,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380982875823975,0.3246527016162872,0.3093716502189636,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991124391555786,0.2788052856922149,0.1970131248235702,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.748733401298523,0.2290671467781067,0.2196733802556991,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305964231491089,0.2112018913030624,0.9633457660675048,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996117353439331,0.4801303446292877,0.4801303446292877,1.0,1.0,-2.6256914138793945,0.9192103147506714,1.7064812183380127,0.3307006061077118,0.9963581562042236,0.9963581562042236,0.0,118.59581756591795,115.0,34866.1953125,0.0,1560.2374267578125,1.0,281.2929077148437,283.3982849121094,291.2567749023437,293.6106262207031,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000597596168518,1.0,0.0,0.0,3.990162134170532,3.990189552307129,1.0623664365994046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.3681640625,0.0,1945.7332763671875,1895.4371337890625,0.0,3404.141357421875,0.9817518591880798,1.0,0.0,3.0,1.0,0.0
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.619388222694397,0.4979461431503296,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.838297426700592,0.3250774145126343,0.3097656667232513,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982907295227051,0.2781130373477936,0.1965244859457016,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482699751853943,0.2287378162145614,0.2193605601787567,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295613288879395,0.2103283405303955,0.9594178199768066,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989581704139709,0.4802773594856262,0.4802773594856262,1.0,1.0,-2.620789051055908,0.917245090007782,1.7035439014434814,0.3297922909259796,0.994166135787964,0.994166135787964,0.0,118.50105285644533,118.0,34890.296875,0.0,1553.0560302734375,1.0,281.255859375,283.349365234375,291.2450561523437,293.5316772460937,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872260451316833,1.0,0.0,0.0,3.987724542617798,3.9877519607543945,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.84423828125,0.0,1943.1622314453125,1895.4371337890625,0.0,3284.25634765625,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153392791748047,0.5005613565444946,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376106023788452,0.3258879482746124,0.310580313205719,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955459952354431,0.2767146229743957,0.1955838352441787,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463767528533936,0.2280561923980713,0.2187624275684356,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265821099281311,0.2085705250501632,0.9517461657524108,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830078125,297.2044677734375,284.5059509277344,1.0,0.4984951913356781,0.4805714190006256,0.4805714190006256,1.0,1.0,-2.613840103149414,0.914961576461792,1.6988786458969116,0.3289808332920074,0.9865713715553284,0.9865713715553284,0.0,119.03284454345705,106.0,35827.125,0.0,1545.8828125,1.0,280.95587158203125,283.1103820800781,291.2511901855469,293.5928649902344,293.1499938964844,293.1499938964844,280.6499938964844,36282.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979078531265259,1.0,0.0,0.0,3.977908372879028,3.977935791015625,1.0558514986769296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.8232421875,0.0,1931.8033447265625,1895.4371337890625,0.0,3384.07470703125,0.9791553020477296,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153392791748047,0.5005613565444946,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376106023788452,0.3258879482746124,0.310580313205719,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955459952354431,0.2767146229743957,0.1955838352441787,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463767528533936,0.2280561923980713,0.2187624275684356,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265821099281311,0.2085705250501632,0.9517461657524108,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830078125,297.2044677734375,284.5059509277344,1.0,0.4984951913356781,0.4805714190006256,0.4805714190006256,1.0,1.0,-2.613840103149414,0.914961576461792,1.6988786458969116,0.3289808332920074,0.9865713715553284,0.9865713715553284,0.0,119.03284454345705,106.0,35827.125,0.0,1545.8828125,1.0,280.95587158203125,283.1103820800781,291.2511901855469,293.5928649902344,293.1499938964844,293.1499938964844,280.6499938964844,36282.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979078531265259,1.0,0.0,0.0,3.977908372879028,3.977935791015625,1.0558514986769296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.8232421875,0.0,1931.8033447265625,1895.4371337890625,0.0,3384.07470703125,0.9791553020477296,1.0,0.0,3.0,1.0,0.0
