time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133140,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125158667564392,0.4972174167633056,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.839729905128479,0.3263132274150848,0.3109964728355407,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965280413627625,0.2758318185806274,0.194976806640625,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475031614303589,0.2276034504175186,0.2183352708816528,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269225716590881,0.2074721753597259,0.9468230605125428,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958643019199371,0.4807478487491607,0.4807478487491607,1.0,1.0,-2.603179931640625,0.9109204411506652,1.692259430885315,0.3274812996387481,0.9800966382026672,0.9800966382026672,0.0,117.685791015625,106.0,36688.0,0.0,1525.3316650390625,1.0,280.6790771484375,282.8998413085937,291.2649230957031,293.7129821777344,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184739589691162,1.0,0.0,0.0,3.968454360961914,3.968481540679932,1.050838591254433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.64892578125,0.0,1920.5701904296875,1895.4371337890625,0.0,3575.068359375,0.97707861661911,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110605597496033,0.4930908679962158,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420942425727844,0.3265723586082458,0.3111752867698669,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981447577476501,0.2752261161804199,0.1945045441389084,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490958571434021,0.2272838056087494,0.2179738134145736,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.727928638458252,0.2067197412252426,0.943182647228241,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934055209159851,0.4808654487133026,0.4808654487133026,1.0,1.0,-2.593064308166504,0.9070048928260804,1.6860594749450684,0.3258529901504516,0.9762680530548096,0.9762680530548096,0.0,116.13055419921876,109.0,36639.6640625,0.0,1504.7525634765625,1.0,280.65594482421875,282.8695983886719,291.2562866210937,293.65203857421875,293.1499938964844,293.1499938964844,280.3500061035156,36491.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084211587905884,1.0,0.0,0.0,3.96051812171936,3.960545301437378,1.046639908963698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.07666015625,0.0,1910.84521484375,1895.4371337890625,0.0,3481.9453125,0.975347638130188,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.607693076133728,0.4900906383991241,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441833853721619,0.3271495401859283,0.3117081820964813,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982649207115173,0.2736673653125763,0.1934059262275695,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.749671459197998,0.2264539003372192,0.2171686738729477,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272350788116455,0.2048183530569076,0.9345521330833436,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907132685184479,0.4808458387851715,0.4808458387851715,1.0,1.0,-2.5774285793304443,0.9006292223930359,1.6767992973327637,0.3227360546588897,0.9632171392440796,0.9632171392440796,0.0,114.71510314941406,112.0,37441.5078125,0.0,1477.5830078125,1.0,280.3560485839844,282.632568359375,291.2610778808594,293.704833984375,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173635840415956,1.0,0.0,0.0,3.934227228164673,3.9342541694641113,1.0327902373319375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.666015625,0.0,1878.89404296875,1895.4371337890625,0.0,3564.808349609375,0.9695582389831544,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.607693076133728,0.4900906383991241,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441833853721619,0.3271495401859283,0.3117081820964813,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982649207115173,0.2736673653125763,0.1934059262275695,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.749671459197998,0.2264539003372192,0.2171686738729477,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272350788116455,0.2048183530569076,0.9345521330833436,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907132685184479,0.4808458387851715,0.4808458387851715,1.0,1.0,-2.5774285793304443,0.9006292223930359,1.6767992973327637,0.3227360546588897,0.9632171392440796,0.9632171392440796,0.0,114.71510314941406,112.0,37441.5078125,0.0,1477.5830078125,1.0,280.3560485839844,282.632568359375,291.2610778808594,293.704833984375,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173635840415956,1.0,0.0,0.0,3.934227228164673,3.9342541694641113,1.0327902373319375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.666015625,0.0,1878.89404296875,1895.4371337890625,0.0,3564.808349609375,0.9695582389831544,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029496788978577,0.4913409650325775,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439233303070068,0.3276322484016418,0.3122004866600036,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959978580474854,0.2720447182655334,0.192299023270607,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.748171865940094,0.2255679070949554,0.2163617312908172,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245817184448242,0.2028597146272659,0.9259305596351624,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894364178180694,0.4808262288570404,0.4808262288570404,1.0,1.0,-2.5668601989746094,0.8962932229042053,1.6705669164657593,0.3206271231174469,0.947633981704712,0.947633981704712,0.0,114.71609497070312,100.0,38271.515625,0.0,1463.571044921875,1.0,280.0562744140625,282.404541015625,291.266357421875,293.76055908203125,293.1499938964844,293.1499938964844,279.75,37010.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265393018722534,1.0,0.0,0.0,3.8978004455566406,3.897826910018921,1.013753717415966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.62890625,0.0,1834.80615234375,1895.4371337890625,0.0,3649.3798828125,0.9615155458450316,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029496788978577,0.4913409650325775,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439233303070068,0.3276322484016418,0.3122004866600036,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959978580474854,0.2720447182655334,0.192299023270607,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.748171865940094,0.2255679070949554,0.2163617312908172,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245817184448242,0.2028597146272659,0.9259305596351624,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894364178180694,0.4808262288570404,0.4808262288570404,1.0,1.0,-2.5668601989746094,0.8962932229042053,1.6705669164657593,0.3206271231174469,0.947633981704712,0.947633981704712,0.0,114.71609497070312,100.0,38271.515625,0.0,1463.571044921875,1.0,280.0562744140625,282.404541015625,291.266357421875,293.76055908203125,293.1499938964844,293.1499938964844,279.75,37010.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265393018722534,1.0,0.0,0.0,3.8978004455566406,3.897826910018921,1.013753717415966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.62890625,0.0,1834.80615234375,1895.4371337890625,0.0,3649.3798828125,0.9615155458450316,1.0,0.0,3.0,1.0,0.0
12133500,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6003018617630005,0.4883305430412292,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457494378089905,0.3278414607048034,0.3124019801616668,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968544960021973,0.2712157070636749,0.1917207092046737,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.7491470575332642,0.2251031547784805,0.2159156799316406,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248556613922119,0.2018508911132812,0.921379804611206,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869912564754486,0.4808164238929748,0.4808164238929748,1.0,1.0,-2.556800365447998,0.892156720161438,1.6646437644958496,0.3188567459583282,0.9382697939872742,0.9382697939872742,0.0,113.50872802734376,100.0,39057.109375,0.0,1445.050048828125,1.0,279.7952575683594,282.2207946777344,291.2818603515625,293.8924255371094,293.1499938964844,293.1499938964844,279.75,37177.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466463923454284,1.0,0.0,0.0,3.8754374980926514,3.875463962554932,1.0021547041105805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.22216796875,0.0,1808.097412109375,1895.4371337890625,0.0,3832.700439453125,0.9565514922142028,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046203613281,0.9990000128746032,0.5981283783912659,0.4829370081424713,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050170898437,0.8488263487815857,0.3279881179332733,0.3124766945838928,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052307128906,0.7989460229873657,0.270334392786026,0.1910572648048401,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055053710937,0.7512121796607971,0.2245945036411285,0.2153732031583786,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056884765625,0.726127564907074,0.2007991820573806,0.9163784980773926,283.7048645019531,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030334472656,1.0,0.4836887121200561,0.4808817505836487,0.4808817505836487,1.0,1.0,-2.542956829071045,0.8866130113601685,1.656343698501587,0.3164151608943939,0.929395079612732,0.929395079612732,0.0,111.49299621582033,103.0,38960.4453125,0.0,1418.24755859375,1.0,279.7565612792969,282.1777038574219,291.2712097167969,293.81256103515625,293.1499938964844,293.1499938964844,279.45001220703125,37338.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350981712341307,1.0,0.0,0.0,3.849429130554199,3.849455356597901,9.887487522064475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.291015625,0.0,1777.130615234375,1895.4371337890625,0.0,3727.781005859375,0.9508322477340698,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942744016647339,0.4792314171791076,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511362671852112,0.3282575607299804,0.3127063512802124,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992623448371887,0.2685777246952057,0.1898102611303329,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519598603248596,0.2235811054706573,0.214382529258728,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255221009254456,0.1987276077270507,0.9068984389305116,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.50732421875,1.0,0.4804602265357971,0.4810124337673187,0.4810124337673187,1.0,1.0,-2.524687528610229,0.8794172406196594,1.6452703475952148,0.3130143284797668,0.9085286855697632,0.9085286855697632,0.0,109.8164291381836,106.0,39667.66015625,0.0,1387.521728515625,1.0,279.4569396972656,281.96209716796875,291.27606201171875,293.8605041503906,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426102638244628,1.0,0.0,0.0,3.786489725112915,3.786515474319458,9.56680423769285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.45263671875,0.0,1703.830078125,1895.4371337890625,0.0,3796.152587890625,0.9369544982910156,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942744016647339,0.4792314171791076,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511362671852112,0.3282575607299804,0.3127063512802124,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992623448371887,0.2685777246952057,0.1898102611303329,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519598603248596,0.2235811054706573,0.214382529258728,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255221009254456,0.1987276077270507,0.9068984389305116,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.50732421875,1.0,0.4804602265357971,0.4810124337673187,0.4810124337673187,1.0,1.0,-2.524687528610229,0.8794172406196594,1.6452703475952148,0.3130143284797668,0.9085286855697632,0.9085286855697632,0.0,109.8164291381836,106.0,39667.66015625,0.0,1387.521728515625,1.0,279.4569396972656,281.96209716796875,291.27606201171875,293.8605041503906,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426102638244628,1.0,0.0,0.0,3.786489725112915,3.786515474319458,9.56680423769285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.45263671875,0.0,1703.830078125,1895.4371337890625,0.0,3796.152587890625,0.9369544982910156,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.589133620262146,0.4799310266971588,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509337902069092,0.3284757137298584,0.3129321932792663,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970867156982422,0.2668014764785766,0.1885830760002136,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505196928977966,0.2225448340177536,0.2134187072515487,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228837013244629,0.1966421455144882,0.8976299166679382,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.478758305311203,0.4811430871486664,0.4811430871486664,1.0,1.0,-2.5120272636413574,0.8744987845420837,1.637528419494629,0.3107429146766662,0.8853210210800171,0.8853210210800171,0.0,109.58938598632812,94.0,40357.7421875,0.0,1370.458740234375,1.0,279.157470703125,281.7604064941406,291.2811279296875,293.9087829589844,293.1499938964844,293.1499938964844,279.45001220703125,38187.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950015664100647,1.0,0.0,0.0,3.706557273864746,3.706582307815552,9.167158623313298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.33447265625,0.0,1613.6268310546875,1895.4371337890625,0.0,3863.103271484375,0.919370412826538,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.589133620262146,0.4799310266971588,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509337902069092,0.3284757137298584,0.3129321932792663,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970867156982422,0.2668014764785766,0.1885830760002136,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505196928977966,0.2225448340177536,0.2134187072515487,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228837013244629,0.1966421455144882,0.8976299166679382,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.478758305311203,0.4811430871486664,0.4811430871486664,1.0,1.0,-2.5120272636413574,0.8744987845420837,1.637528419494629,0.3107429146766662,0.8853210210800171,0.8853210210800171,0.0,109.58938598632812,94.0,40357.7421875,0.0,1370.458740234375,1.0,279.157470703125,281.7604064941406,291.2811279296875,293.9087829589844,293.1499938964844,293.1499938964844,279.45001220703125,38187.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950015664100647,1.0,0.0,0.0,3.706557273864746,3.706582307815552,9.167158623313298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.33447265625,0.0,1613.6268310546875,1895.4371337890625,0.0,3863.103271484375,0.919370412826538,1.0,0.0,3.0,1.0,0.0
12133860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870361924171448,0.4693838059902191,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578103184700012,0.3298366665840149,0.3137203454971313,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.802007794380188,0.2661708295345306,0.1877790987491607,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552455067634583,0.2223362177610397,0.2128263413906097,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259373664855957,0.1953277736902237,0.8899068832397461,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879272460937,297.1361389160156,283.5299377441406,1.0,0.4727885127067566,0.4814444780349731,0.4814444780349731,1.0,1.0,-2.4893581867218018,0.8657619953155518,1.62359619140625,0.3070822060108185,0.8679414391517639,0.8679414391517639,0.0,105.87885284423828,97.0,38905.81640625,0.0,1326.248779296875,1.0,279.4422607421875,282.0047912597656,291.28521728515625,293.7554016113281,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186937212944032,1.0,0.0,0.0,3.622112035751343,3.622136116027832,8.754211648920318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.41259765625,0.0,1519.02197265625,1895.4371337890625,0.0,3577.09814453125,0.900625467300415,1.0,0.0,3.0,1.0,0.0
12133920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870361924171448,0.4693838059902191,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578103184700012,0.3298366665840149,0.3137203454971313,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.802007794380188,0.2661708295345306,0.1877790987491607,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552455067634583,0.2223362177610397,0.2128263413906097,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259373664855957,0.1953277736902237,0.8899068832397461,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879272460937,297.1361389160156,283.5299377441406,1.0,0.4727885127067566,0.4814444780349731,0.4814444780349731,1.0,1.0,-2.4893581867218018,0.8657619953155518,1.62359619140625,0.3070822060108185,0.8679414391517639,0.8679414391517639,0.0,105.87885284423828,97.0,38905.81640625,0.0,1326.248779296875,1.0,279.4422607421875,282.0047912597656,291.28521728515625,293.7554016113281,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186937212944032,1.0,0.0,0.0,3.622112035751343,3.622136116027832,8.754211648920318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.41259765625,0.0,1519.02197265625,1895.4371337890625,0.0,3577.09814453125,0.900625467300415,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895417928695679,0.4608780145645141,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648861050605774,0.3323928117752075,0.3157916367053985,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072405457496643,0.2667297720909118,0.1879245936870575,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602632641792297,0.2230910509824752,0.2132435888051986,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.729360818862915,0.1950667947530746,0.8872050046920776,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159118652344,297.1509704589844,283.759033203125,1.0,0.4698487520217895,0.4817458689212799,0.4817458689212799,1.0,1.0,-2.4790384769439697,0.8621158599853516,1.6169227361679075,0.3053670823574066,0.853795051574707,0.853795051574707,0.0,103.181884765625,100.0,37648.69140625,0.0,1302.1180419921875,1.0,279.7411804199219,282.2760314941406,291.2948303222656,293.6797180175781,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017038345336914,1.0,0.0,0.0,3.541475772857666,3.541499137878418,8.368774047085026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.55224609375,0.0,1431.2091064453125,1895.4371337890625,0.0,3419.4619140625,0.8826456069946289,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895417928695679,0.4608780145645141,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648861050605774,0.3323928117752075,0.3157916367053985,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072405457496643,0.2667297720909118,0.1879245936870575,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602632641792297,0.2230910509824752,0.2132435888051986,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.729360818862915,0.1950667947530746,0.8872050046920776,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159118652344,297.1509704589844,283.759033203125,1.0,0.4698487520217895,0.4817458689212799,0.4817458689212799,1.0,1.0,-2.4790384769439697,0.8621158599853516,1.6169227361679075,0.3053670823574066,0.853795051574707,0.853795051574707,0.0,103.181884765625,100.0,37648.69140625,0.0,1302.1180419921875,1.0,279.7411804199219,282.2760314941406,291.2948303222656,293.6797180175781,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017038345336914,1.0,0.0,0.0,3.541475772857666,3.541499137878418,8.368774047085026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.55224609375,0.0,1431.2091064453125,1895.4371337890625,0.0,3419.4619140625,0.8826456069946289,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913571119308472,0.457999438047409,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679059147834778,0.3339290022850036,0.3171151876449585,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093274831771851,0.2672494053840637,0.188201829791069,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623786926269531,0.2236915081739425,0.2137035727500915,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307798862457275,0.1951969563961029,0.8872435092926025,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691954553127289,0.4818965792655945,0.4818965792655945,1.0,1.0,-2.4780983924865723,0.8620097637176514,1.6160885095596311,0.3053487539291382,0.848403811454773,0.848403811454773,0.0,102.36227416992188,100.0,36740.47265625,0.0,1297.5054931640625,1.0,279.9952392578125,282.4784545898437,291.28485107421875,293.55010986328125,293.1499938964844,293.1499938964844,280.04998779296875,38012.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787046670913696,1.0,0.0,0.0,3.503779411315918,3.503802537918091,8.191564120352268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.5302734375,0.0,1390.94775390625,1895.4371337890625,0.0,3204.439697265625,0.8742530941963196,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877624511719,0.9990000128746032,0.5934337377548218,0.4557254910469055,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870910644531,0.8707574009895325,0.3356266617774963,0.3186424374580383,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.8112400770187378,0.2679165005683899,0.1886177808046341,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.7643797993659973,0.2244285345077514,0.2143302857875824,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856262207031,0.7321265339851379,0.1954756677150726,0.8881288766860962,283.9872741699219,284.95001220703125,298.8283386230469,288.3000183105469,297.7450256347656,297.16815185546875,283.99102783203125,1.0,0.4690181016921997,0.4820335805416107,0.4820335805416107,1.0,1.0,-2.4795138835906982,0.8628436326980591,1.6166702508926392,0.3057487308979034,0.8427745699882507,0.8427745699882507,0.0,101.7874984741211,103.0,36587.69140625,0.0,1296.8109130859375,1.0,280.0404357910156,282.5548400878906,291.30157470703125,293.6195678710937,293.1499938964844,293.1499938964844,280.3500061035156,37896.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881990909576416,1.0,0.0,0.0,3.4692258834838867,3.4692485332489014,8.030793310354056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.36767578125,0.0,1354.6846923828125,1895.4371337890625,0.0,3293.361572265625,0.8664750456809998,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976990461349487,0.4533416926860809,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753561973571777,0.3392816185951233,0.3219650685787201,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140185475349426,0.269475370645523,0.1896246671676635,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675032615661621,0.2261321991682052,0.2158329337835312,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340919971466064,0.1962720304727554,0.8911950588226318,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.7768249511719,297.19024658203125,284.223876953125,1.0,0.4698360562324524,0.4823075830936432,0.4823075830936432,1.0,1.0,-2.487335205078125,0.8665471076965332,1.6207879781723022,0.3074947595596313,0.8348544239997864,0.8348544239997864,0.0,101.3909149169922,106.0,35636.3828125,0.0,1304.730224609375,1.0,280.3397521972656,282.8320617675781,291.3070678710937,293.5647888183594,293.1499938964844,293.1499938964844,280.6499938964844,37578.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756873607635498,1.0,0.0,0.0,3.408676147460937,3.408698081970215,7.752910278213676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.07568359375,0.0,1291.9244384765625,1895.4371337890625,0.0,3176.152099609375,0.8528516888618469,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976990461349487,0.4533416926860809,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753561973571777,0.3392816185951233,0.3219650685787201,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140185475349426,0.269475370645523,0.1896246671676635,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675032615661621,0.2261321991682052,0.2158329337835312,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340919971466064,0.1962720304727554,0.8911950588226318,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.7768249511719,297.19024658203125,284.223876953125,1.0,0.4698360562324524,0.4823075830936432,0.4823075830936432,1.0,1.0,-2.487335205078125,0.8665471076965332,1.6207879781723022,0.3074947595596313,0.8348544239997864,0.8348544239997864,0.0,101.3909149169922,106.0,35636.3828125,0.0,1304.730224609375,1.0,280.3397521972656,282.8320617675781,291.3070678710937,293.5647888183594,293.1499938964844,293.1499938964844,280.6499938964844,37578.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756873607635498,1.0,0.0,0.0,3.408676147460937,3.408698081970215,7.752910278213676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.07568359375,0.0,1291.9244384765625,1895.4371337890625,0.0,3176.152099609375,0.8528516888618469,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005685329437256,0.4531210362911224,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777379393577576,0.3419516086578369,0.3243989050388336,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152398467063904,0.2706961929798126,0.1904225349426269,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690287828445435,0.2274454087018966,0.2170104831457138,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.734916627407074,0.1969569027423858,0.8940042853355408,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711281359195709,0.482493907213211,0.482493907213211,1.0,1.0,-2.495739459991455,0.8703276515007019,1.6254117488861084,0.3092672228813171,0.8317077159881592,0.8317077159881592,0.0,101.6005401611328,106.0,34794.796875,0.0,1315.9896240234375,1.0,280.6181030273437,283.06756591796875,291.3025207519531,293.4701232910156,293.1499938964844,293.1499938964844,280.6499938964844,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856347382068634,1.0,0.0,0.0,3.375551700592041,3.37557339668274,7.602961886732373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.6103515625,0.0,1257.7373046875,1895.4371337890625,0.0,2994.753662109375,0.8453500270843506,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018632650375366,0.4532725512981415,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787602782249451,0.3432420790195465,0.3256216049194336,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157353401184082,0.2713005840778351,0.1908497810363769,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696725726127625,0.228094145655632,0.2176249176263809,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352407574653625,0.1973063200712204,0.8955797553062439,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.80963134765625,297.2148132324219,284.45513916015625,1.0,0.4719122052192688,0.4825815856456756,0.4825815856456756,1.0,1.0,-2.5005335807800293,0.8724501729011536,1.6280834674835205,0.3102621436119079,0.8300027847290039,0.8300027847290039,0.0,101.79582977294922,109.0,34777.50390625,0.0,1322.7647705078125,1.0,280.63916015625,283.10498046875,291.3123474121094,293.5157775878906,293.1499938964844,293.1499938964844,280.95001220703125,37203.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641185760498047,1.0,0.0,0.0,3.3621826171875,3.362204074859619,7.542857360931521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.142578125,0.0,1244.2056884765625,1895.4371337890625,0.0,3067.636962890625,0.8422946333885193,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057810187339783,0.4549881815910339,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812189698219299,0.3474666476249695,0.3295490443706512,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166533708572388,0.2733567059040069,0.1922517120838165,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710843086242676,0.230268582701683,0.2196422815322876,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357273697853088,0.1985201388597488,0.9008943438529968,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412170410156,297.23944091796875,284.6902160644531,1.0,0.4749456644058227,0.482326328754425,0.482326328754425,1.0,1.0,-2.51780366897583,0.8791108727455139,1.6386927366256714,0.3128952980041504,0.8283037543296814,0.8283037543296814,0.0,102.8183364868164,112.0,34130.01953125,0.0,1348.733154296875,1.0,280.938720703125,283.3800354003906,291.31805419921875,293.4778137207031,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544394969940186,1.0,0.0,0.0,3.331393003463745,3.331414222717285,7.405341193589265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.47705078125,0.0,1212.1143798828125,1895.4371337890625,0.0,2976.868408203125,0.8351647853851318,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057810187339783,0.4549881815910339,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812189698219299,0.3474666476249695,0.3295490443706512,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166533708572388,0.2733567059040069,0.1922517120838165,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710843086242676,0.230268582701683,0.2196422815322876,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357273697853088,0.1985201388597488,0.9008943438529968,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412170410156,297.23944091796875,284.6902160644531,1.0,0.4749456644058227,0.482326328754425,0.482326328754425,1.0,1.0,-2.51780366897583,0.8791108727455139,1.6386927366256714,0.3128952980041504,0.8283037543296814,0.8283037543296814,0.0,102.8183364868164,112.0,34130.01953125,0.0,1348.733154296875,1.0,280.938720703125,283.3800354003906,291.31805419921875,293.4778137207031,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544394969940186,1.0,0.0,0.0,3.331393003463745,3.331414222717285,7.405341193589265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.47705078125,0.0,1212.1143798828125,1895.4371337890625,0.0,2976.868408203125,0.8351647853851318,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.609466016292572,0.4579706490039825,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830472826957703,0.3519413769245147,0.3337316215038299,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170652985572815,0.2756312191486358,0.1938202530145645,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720004320144653,0.2326372265815735,0.2218625247478485,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357865571975708,0.1998998522758484,0.9070354104042052,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787147343158722,0.482071042060852,0.482071042060852,1.0,1.0,-2.5383400917053223,0.8870701789855957,1.651269793510437,0.3161107301712036,0.8297200202941895,0.8297200202941895,0.0,104.29925537109376,115.0,33568.19140625,0.0,1381.1729736328125,1.0,281.23846435546875,283.6509704589844,291.3234558105469,293.4484558105469,293.1499938964844,293.1499938964844,281.54998779296875,36347.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466749787330627,1.0,0.0,0.0,3.317239284515381,3.317260265350342,7.342549679378862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.10791015625,0.0,1195.87451171875,1895.4371337890625,0.0,2904.13818359375,0.8316766619682312,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.609466016292572,0.4579706490039825,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830472826957703,0.3519413769245147,0.3337316215038299,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170652985572815,0.2756312191486358,0.1938202530145645,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720004320144653,0.2326372265815735,0.2218625247478485,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357865571975708,0.1998998522758484,0.9070354104042052,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787147343158722,0.482071042060852,0.482071042060852,1.0,1.0,-2.5383400917053223,0.8870701789855957,1.651269793510437,0.3161107301712036,0.8297200202941895,0.8297200202941895,0.0,104.29925537109376,115.0,33568.19140625,0.0,1381.1729736328125,1.0,281.23846435546875,283.6509704589844,291.3234558105469,293.4484558105469,293.1499938964844,293.1499938964844,281.54998779296875,36347.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466749787330627,1.0,0.0,0.0,3.317239284515381,3.317260265350342,7.342549679378862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.10791015625,0.0,1195.87451171875,1895.4371337890625,0.0,2904.13818359375,0.8316766619682312,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.611179769039154,0.459890067577362,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837178349494934,0.3542409241199493,0.3358763456344604,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.817072331905365,0.2768197953701019,0.1946378648281097,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722644209861755,0.2338699400424957,0.2230183184146881,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356523275375366,0.2006324827671051,0.910300076007843,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.88525390625,297.2733154296875,285.0870361328125,1.0,0.4808171689510345,0.4819434285163879,0.4819434285163879,1.0,1.0,-2.54951548576355,0.8914175629615784,1.6580979824066162,0.3178901076316833,0.8320310115814209,0.8320310115814209,0.0,105.19110107421876,115.0,32998.39453125,0.0,1399.3974609375,1.0,281.48876953125,283.8426513671875,291.3114929199219,293.33984375,293.1499938964844,293.1499938964844,281.54998779296875,36117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262729644775391,1.0,0.0,0.0,3.3160760402679443,3.3160970211029053,7.33740080249845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.50244140625,0.0,1193.2227783203125,1895.4371337890625,0.0,2713.7783203125,0.8312690258026123,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.9990000128746032,0.612919807434082,0.4618761837482452,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8844426274299622,0.3566347956657409,0.3381374180316925,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8171408176422119,0.2780898809432983,0.1955302506685257,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7725832462310791,0.2351712435483932,0.224255621433258,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7355701327323914,0.2014261335134506,0.9139013290405272,285.1476135253906,284.95001220703125,299.0447692871094,288.3230285644531,297.8990783691406,297.2840881347656,285.1510314941406,1.0,0.4830571413040161,0.4816697835922241,0.4816697835922241,1.0,1.0,-2.5615031719207764,0.895848274230957,1.6656548976898191,0.3195696473121643,0.8341382145881653,0.8341382145881653,0.0,106.13220977783205,118.0,33061.484375,0.0,1419.0386962890625,1.0,281.5386047363281,283.91326904296875,291.3283386230469,293.4218444824219,293.1499938964844,293.1499938964844,281.8500061035156,35911.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395907878875732,1.0,0.0,0.0,3.3196322917938232,3.319653272628784,7.353147566391272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.5576171875,0.0,1195.141845703125,1895.4371337890625,0.0,2837.891845703125,0.831833004951477,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.616320788860321,0.4663009941577911,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856754899024963,0.3615928292274475,0.3427707254886627,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171203136444092,0.2807801961898803,0.1973877698183059,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.773063063621521,0.2379005998373031,0.2268206775188446,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7352944612503052,0.2031387835741043,0.9215392470359802,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878341257572174,0.4811248481273651,0.4811248481273651,1.0,1.0,-2.5868756771087646,0.9052369594573976,1.6816387176513672,0.3231501281261444,0.8420100808143616,0.8420100808143616,0.0,108.1998519897461,121.0,32764.552734375,0.0,1461.4891357421875,1.0,281.83843994140625,284.17840576171875,291.3338317871094,293.4061889648437,293.1499938964844,293.1499938964844,282.1499938964844,35460.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344898819923401,1.0,0.0,0.0,3.3389382362365723,3.3389594554901123,7.438923717018042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.126953125,0.0,1210.1593017578125,1895.4371337890625,0.0,2790.2802734375,0.8357176780700684,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.616320788860321,0.4663009941577911,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856754899024963,0.3615928292274475,0.3427707254886627,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171203136444092,0.2807801961898803,0.1973877698183059,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.773063063621521,0.2379005998373031,0.2268206775188446,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7352944612503052,0.2031387835741043,0.9215392470359802,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.399169921875,1.0,0.4878341257572174,0.4811248481273651,0.4811248481273651,1.0,1.0,-2.5868756771087646,0.9052369594573976,1.6816387176513672,0.3231501281261444,0.8420100808143616,0.8420100808143616,0.0,108.1998519897461,121.0,32764.552734375,0.0,1461.4891357421875,1.0,281.83843994140625,284.17840576171875,291.3338317871094,293.4061889648437,293.1499938964844,293.1499938964844,282.1499938964844,35460.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344898819923401,1.0,0.0,0.0,3.3389382362365723,3.3389594554901123,7.438923717018042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.126953125,0.0,1210.1593017578125,1895.4371337890625,0.0,2790.2802734375,0.8357176780700684,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198828816413879,0.4709185659885406,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870218396186829,0.3668605387210846,0.3477051258087158,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172417283058167,0.2837337255477905,0.1994360834360122,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736783623695374,0.2408569753170013,0.2296067178249359,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351749539375305,0.2050675153732299,0.9301758408546448,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929963648319244,0.4805791079998016,0.4805791079998016,1.0,1.0,-2.614537000656128,0.9155378341674804,1.6989991664886477,0.3271385729312897,0.8532255291938782,0.8532255291938782,0.0,110.42010498046876,124.0,32531.9765625,0.0,1508.473876953125,1.0,282.1388244628906,284.4381408691406,291.3387145996094,293.396484375,293.1499938964844,293.1499938964844,282.45001220703125,35024.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831023097038269,1.0,0.0,0.0,3.374797105789185,3.3748183250427246,7.599563218718686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.623046875,0.0,1241.2535400390625,1895.4371337890625,0.0,2757.971923828125,0.8432915210723877,1.0,0.0,3.0,1.0,0.0
