time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198828816413879,0.4709185659885406,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870218396186829,0.3668605387210846,0.3477051258087158,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172417283058167,0.2837337255477905,0.1994360834360122,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736783623695374,0.2408569753170013,0.2296067178249359,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351749539375305,0.2050675153732299,0.9301758408546448,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929963648319244,0.4805791079998016,0.4805791079998016,1.0,1.0,-2.614537000656128,0.9155378341674804,1.6989991664886477,0.3271385729312897,0.8532255291938782,0.8532255291938782,0.0,110.42010498046876,124.0,32531.9765625,0.0,1508.473876953125,1.0,282.1388244628906,284.4381408691406,291.3387145996094,293.396484375,293.1499938964844,293.1499938964844,282.45001220703125,35024.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831023097038269,1.0,0.0,0.0,3.374797105789185,3.3748183250427246,7.599563218718686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.623046875,0.0,1241.2535400390625,1895.4371337890625,0.0,2757.971923828125,0.8432915210723877,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236051917076111,0.4756865799427032,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884546160697937,0.3723748326301574,0.3528846502304077,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174741864204407,0.2868924140930176,0.2016366273164749,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744054794311523,0.2439972907304763,0.2325764298439026,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351885437965393,0.2071724534034729,0.9396498203277588,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984744191169739,0.4797921180725097,0.4797921180725097,1.0,1.0,-2.6440846920013428,0.9261495471000672,1.7179350852966309,0.331025630235672,0.8676376342773438,0.8676376342773438,0.0,112.7710952758789,127.0,32322.1015625,0.0,1559.5625,1.0,282.4393005371094,284.69049072265625,291.3430480957031,293.3879089355469,293.1499938964844,293.1499938964844,282.75,34627.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279644846916199,1.0,0.0,0.0,3.425555229187012,3.42557692527771,7.829882520127285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.05078125,0.0,1287.868896484375,1895.4371337890625,0.0,2729.505126953125,0.8542360663414001,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236051917076111,0.4756865799427032,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884546160697937,0.3723748326301574,0.3528846502304077,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174741864204407,0.2868924140930176,0.2016366273164749,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744054794311523,0.2439972907304763,0.2325764298439026,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351885437965393,0.2071724534034729,0.9396498203277588,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984744191169739,0.4797921180725097,0.4797921180725097,1.0,1.0,-2.6440846920013428,0.9261495471000672,1.7179350852966309,0.331025630235672,0.8676376342773438,0.8676376342773438,0.0,112.7710952758789,127.0,32322.1015625,0.0,1559.5625,1.0,282.4393005371094,284.69049072265625,291.3430480957031,293.3879089355469,293.1499938964844,293.1499938964844,282.75,34627.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279644846916199,1.0,0.0,0.0,3.425555229187012,3.42557692527771,7.829882520127285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.05078125,0.0,1287.868896484375,1895.4371337890625,0.0,2729.505126953125,0.8542360663414001,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.6274725198745728,0.4805627167224884,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899552822113037,0.3780832588672638,0.3582615256309509,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178098797798157,0.2902355492115021,0.2039685249328613,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.7752380967140198,0.2473044544458389,0.2357072383165359,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353222370147705,0.2094313502311706,0.9498404264450072,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974365234375,297.363037109375,286.1257629394531,1.0,0.5042136311531067,0.4790051281452179,0.4790051281452179,1.0,1.0,-2.675213098526001,0.9373546838760376,1.7378584146499634,0.3351613283157348,0.8851944208145142,0.8851944208145142,0.0,115.23356628417967,130.0,32126.587890625,0.0,1614.433837890625,1.0,282.7398986816406,284.9371643066406,291.3470764160156,293.3800964355469,293.1499938964844,293.1499938964844,283.04998779296875,34284.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251360654830933,1.0,0.0,0.0,3.489138603210449,3.4891607761383057,8.123249131131161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.18115234375,0.0,1349.18798828125,1895.4371337890625,0.0,2703.2158203125,0.8681241273880005,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.6274725198745728,0.4805627167224884,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899552822113037,0.3780832588672638,0.3582615256309509,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178098797798157,0.2902355492115021,0.2039685249328613,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.7752380967140198,0.2473044544458389,0.2357072383165359,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353222370147705,0.2094313502311706,0.9498404264450072,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974365234375,297.363037109375,286.1257629394531,1.0,0.5042136311531067,0.4790051281452179,0.4790051281452179,1.0,1.0,-2.675213098526001,0.9373546838760376,1.7378584146499634,0.3351613283157348,0.8851944208145142,0.8851944208145142,0.0,115.23356628417967,130.0,32126.587890625,0.0,1614.433837890625,1.0,282.7398986816406,284.9371643066406,291.3470764160156,293.3800964355469,293.1499938964844,293.1499938964844,283.04998779296875,34284.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251360654830933,1.0,0.0,0.0,3.489138603210449,3.4891607761383057,8.123249131131161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.18115234375,0.0,1349.18798828125,1895.4371337890625,0.0,2703.2158203125,0.8681241273880005,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294261813163757,0.4831061065196991,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906441330909729,0.3809816539287567,0.3609710037708282,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179458379745483,0.2919561862945556,0.2051561027765274,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756268978118896,0.2490044683218002,0.2373054474592209,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.735373318195343,0.2106017470359802,0.9550818800926208,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.0080871582031,297.37176513671875,286.30419921875,1.0,0.50716233253479,0.4786116182804107,0.4786116182804107,1.0,1.0,-2.691170692443848,0.9431025981903076,1.74806809425354,0.337292343378067,0.8957628607749939,0.8957628607749939,0.0,116.5191421508789,130.0,31758.52734375,0.0,1643.115966796875,1.0,282.9945983886719,285.1263122558594,291.3334655761719,293.2779235839844,293.1499938964844,293.1499938964844,283.04998779296875,34123.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055456280708313,1.0,0.0,0.0,3.524749994277954,3.5247724056243896,8.289911761494295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.3525390625,0.0,1384.67578125,1895.4371337890625,0.0,2522.23486328125,0.875989556312561,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3577575683594,0.9990000128746032,0.6314983367919922,0.4854821562767029,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.8915319442749023,0.3839671313762665,0.3638013303279876,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570861816406,0.8182724714279175,0.2937573790550232,0.2064263373613357,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568420410156,0.7761995792388916,0.2507728040218353,0.2389921098947525,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.7355883121490479,0.211834043264389,0.9606868028640748,286.35748291015625,284.95001220703125,299.20281982421875,288.3426818847656,298.01885986328125,297.3812866210937,286.35968017578125,1.0,0.5101708173751831,0.4780996739864349,0.4780996739864349,1.0,1.0,-2.707714796066284,0.9488674402236938,1.75884747505188,0.33930703997612,0.90586119890213,0.90586119890213,0.0,117.7844009399414,133.0,31937.880859375,0.0,1672.8643798828125,1.0,283.0406188964844,285.1800231933594,291.35089111328125,293.3725280761719,293.1499938964844,293.1499938964844,282.75,34006.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224235773086548,1.0,0.0,0.0,3.563070774078369,3.563093662261963,8.471146202282398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.00341796875,0.0,1424.0263671875,1895.4371337890625,0.0,2678.036865234375,0.8844287991523743,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9990000128746032,0.632237434387207,0.4924418926239013,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911412954330444,0.3884090483188629,0.368545651435852,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169878721237183,0.2959505021572113,0.2083466202020645,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473388671875,0.775476336479187,0.2532445788383484,0.241752803325653,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344006299972534,0.2133568227291107,0.9693781137466432,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.02294921875,297.3747863769531,286.1446228027344,1.0,0.5161312818527222,0.4770757257938385,0.4770757257938385,1.0,1.0,-2.737855911254883,0.9591237902641296,1.778732180595398,0.3428300321102142,0.920155942440033,0.920155942440033,0.0,120.8779525756836,136.0,32948.0390625,0.0,1731.578369140625,1.0,282.7582092285156,284.93072509765625,291.3516845703125,293.5180969238281,293.1499938964844,293.1499938964844,282.45001220703125,34176.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587964177131653,1.0,0.0,0.0,3.632113933563232,3.632137537002564,8.802625757198257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.60205078125,0.0,1499.78662109375,1895.4371337890625,0.0,3017.717041015625,0.899978756904602,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9990000128746032,0.632237434387207,0.4924418926239013,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911412954330444,0.3884090483188629,0.368545651435852,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169878721237183,0.2959505021572113,0.2083466202020645,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473388671875,0.775476336479187,0.2532445788383484,0.241752803325653,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344006299972534,0.2133568227291107,0.9693781137466432,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.02294921875,297.3747863769531,286.1446228027344,1.0,0.5161312818527222,0.4770757257938385,0.4770757257938385,1.0,1.0,-2.737855911254883,0.9591237902641296,1.778732180595398,0.3428300321102142,0.920155942440033,0.920155942440033,0.0,120.8779525756836,136.0,32948.0390625,0.0,1731.578369140625,1.0,282.7582092285156,284.93072509765625,291.3516845703125,293.5180969238281,293.1499938964844,293.1499938964844,282.45001220703125,34176.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587964177131653,1.0,0.0,0.0,3.632113933563232,3.632137537002564,8.802625757198257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.60205078125,0.0,1499.78662109375,1895.4371337890625,0.0,3017.717041015625,0.899978756904602,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295993328094482,0.5000478029251099,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.8885341882705688,0.3906745612621307,0.3710538446903229,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138766884803772,0.2965740859508514,0.2090474665164947,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728402018547058,0.2542591094970703,0.2430284172296524,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316445112228394,0.213718980550766,0.9724252223968506,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203747153282166,0.476297527551651,0.476297527551651,1.0,1.0,-2.756052732467652,0.9649791121482848,1.7910736799240112,0.3446317911148071,0.9281023144721984,0.9281023144721984,0.0,123.77164459228516,136.0,33803.60546875,0.0,1772.4151611328125,1.0,282.4697570800781,284.67608642578125,291.3529052734375,293.6038818359375,293.1499938964844,293.1499938964844,282.45001220703125,34410.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772628307342529,1.0,0.0,0.0,3.677086591720581,3.6771106719970703,9.02196234164876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.04931640625,0.0,1551.5335693359375,1895.4371337890625,0.0,3190.924072265625,0.910210132598877,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.9990000128746032,0.6283398270606995,0.5027446746826172,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874121904373169,0.3912912309169769,0.3716813921928406,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8126006722450256,0.2966749966144562,0.2091543227434158,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.771728515625,0.2544874846935272,0.2432987838983535,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.730520486831665,0.213740587234497,0.9728031754493712,285.9056701660156,284.95001220703125,299.25,288.3490905761719,298.0126953125,297.3477478027344,285.90350341796875,1.0,0.5216436982154846,0.476051777601242,0.476051777601242,1.0,1.0,-2.7609565258026123,0.9664830565452576,1.79447340965271,0.3450392782688141,0.9309346675872804,0.9309346675872804,0.0,124.75064849853516,139.0,33873.703125,0.0,1784.442626953125,1.0,282.4581604003906,284.6564636230469,291.3472900390625,293.5725402832031,293.1499938964844,293.1499938964844,282.1499938964844,34463.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714362382888794,1.0,0.0,0.0,3.690123319625856,3.690147399902344,9.086048180506624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.59130859375,0.0,1566.6461181640625,1895.4371337890625,0.0,3136.282958984375,0.9131858944892884,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9990000128746032,0.6209790110588074,0.5144714713096619,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822303414344788,0.3933067917823791,0.3738889992237091,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066376447677612,0.2965824604034424,0.2093135416507721,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.766572117805481,0.2549678981304168,0.2440482676029205,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252544164657593,0.2133183628320694,0.9724271893501282,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265726447105408,0.4749681055545807,0.4749681055545807,1.0,1.0,-2.7783477306365967,0.971385657787323,1.8069621324539185,0.3460638523101806,0.9384719133377076,0.9384719133377076,0.0,128.91871643066406,127.0,34737.6875,0.0,1830.714111328125,1.0,282.15771484375,284.3838195800781,291.35113525390625,293.62713623046875,293.1499938964844,293.1499938964844,281.8500061035156,34781.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811825513839722,1.0,0.0,0.0,3.736240863800049,3.736265420913696,9.314574072050164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.7333984375,0.0,1621.9150390625,1895.4371337890625,0.0,3227.662109375,0.923758029937744,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.9990000128746032,0.6209790110588074,0.5144714713096619,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822303414344788,0.3933067917823791,0.3738889992237091,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066376447677612,0.2965824604034424,0.2093135416507721,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.766572117805481,0.2549678981304168,0.2440482676029205,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252544164657593,0.2133183628320694,0.9724271893501282,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265726447105408,0.4749681055545807,0.4749681055545807,1.0,1.0,-2.7783477306365967,0.971385657787323,1.8069621324539185,0.3460638523101806,0.9384719133377076,0.9384719133377076,0.0,128.91871643066406,127.0,34737.6875,0.0,1830.714111328125,1.0,282.15771484375,284.3838195800781,291.35113525390625,293.62713623046875,293.1499938964844,293.1499938964844,281.8500061035156,34781.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811825513839722,1.0,0.0,0.0,3.736240863800049,3.736265420913696,9.314574072050164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.7333984375,0.0,1621.9150390625,1895.4371337890625,0.0,3227.662109375,0.923758029937744,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127544641494751,0.5144217014312744,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834425210952759,0.3947373926639557,0.3753602504730224,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.806206464767456,0.2959595322608948,0.2089634239673614,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.766668438911438,0.254919022321701,0.2441164404153823,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.724308431148529,0.21222785115242,0.9682483673095704,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9959716796875,297.3030090332031,285.4180908203125,1.0,0.5255210399627686,0.4738844037055969,0.4738844037055969,1.0,1.0,-2.7747223377227783,0.9677576422691344,1.806964635848999,0.3435238897800445,0.9427350759506226,0.9427350759506226,0.0,128.78416442871094,115.0,35443.90625,0.0,1824.4927978515625,1.0,281.8574523925781,284.1083374023437,291.361328125,293.6813659667969,293.1499938964844,293.1499938964844,281.54998779296875,35105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892427086830139,1.0,0.0,0.0,3.7703020572662354,3.770327091217041,9.485179930379672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.873046875,0.0,1664.25732421875,1895.4371337890625,0.0,3303.124755859375,0.9316290020942688,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127544641494751,0.5144217014312744,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834425210952759,0.3947373926639557,0.3753602504730224,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.806206464767456,0.2959595322608948,0.2089634239673614,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.766668438911438,0.254919022321701,0.2441164404153823,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.724308431148529,0.21222785115242,0.9682483673095704,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9959716796875,297.3030090332031,285.4180908203125,1.0,0.5255210399627686,0.4738844037055969,0.4738844037055969,1.0,1.0,-2.7747223377227783,0.9677576422691344,1.806964635848999,0.3435238897800445,0.9427350759506226,0.9427350759506226,0.0,128.78416442871094,115.0,35443.90625,0.0,1824.4927978515625,1.0,281.8574523925781,284.1083374023437,291.361328125,293.6813659667969,293.1499938964844,293.1499938964844,281.54998779296875,35105.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892427086830139,1.0,0.0,0.0,3.7703020572662354,3.770327091217041,9.485179930379672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.873046875,0.0,1664.25732421875,1895.4371337890625,0.0,3303.124755859375,0.9316290020942688,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095585227012634,0.5105639696121216,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861894607543945,0.3953511714935303,0.3759447634220123,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078948259353638,0.2955648899078369,0.2086874097585678,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684758305549622,0.2547964453697204,0.2439972311258316,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252945303916931,0.2115500718355178,0.9652135968208312,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234103202819824,0.4733425676822662,0.4733425676822662,1.0,1.0,-2.766672849655152,0.9634377360343932,1.8032351732254028,0.3410558998584747,0.9432399868965148,0.9432399868965148,0.0,127.32166290283205,115.0,36185.28515625,0.0,1805.2569580078125,1.0,281.5979919433594,283.9037170410156,291.38250732421875,293.8142395019531,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095591902732848,1.0,0.0,0.0,3.7832322120666495,3.783257484436035,9.5503503416694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.67333984375,0.0,1680.8365478515625,1895.4371337890625,0.0,3492.512451171875,0.9346140623092652,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.607028067111969,0.5048550963401794,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8899582028388977,0.3958760797977447,0.376375138759613,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.8104270696640015,0.2950954437255859,0.2083124816417694,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711264491081238,0.2545997202396393,0.2437546849250793,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269769906997681,0.2108021527528762,0.9616001844406128,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204375982284546,0.4730650186538696,0.4730650186538696,1.0,1.0,-2.7552504539489746,0.9582506418228148,1.7969998121261597,0.3384638726711273,0.944184422492981,0.944184422492981,0.0,125.19132995605467,103.0,36160.81640625,0.0,1777.8751220703125,1.0,281.5572204589844,283.8399658203125,291.37750244140625,293.7420654296875,293.1499938964844,293.1499938964844,281.25,35408.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970280885696411,1.0,0.0,0.0,3.793078660964966,3.7931041717529297,9.600126986697433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.70068359375,0.0,1693.6524658203125,1895.4371337890625,0.0,3375.865966796875,0.9369484782218932,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040972471237183,0.4882850646972656,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9008089303970336,0.396786630153656,0.3770953416824341,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180965185165405,0.2940497100353241,0.2074764668941497,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.779215395450592,0.2540932297706604,0.2431294918060302,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326715588569641,0.2092605829238891,0.9538809657096864,284.96392822265625,284.95001220703125,299.3349914550781,288.4032592773437,297.97979736328125,297.2618103027344,284.9609375,1.0,0.5124441385269165,0.472509890794754,0.472509890794754,1.0,1.0,-2.7251787185668945,0.9450411796569824,1.780137538909912,0.332023561000824,0.942501962184906,0.942501962184906,0.0,119.23402404785156,106.0,36737.703125,0.0,1705.1566162109375,1.0,281.2570495605469,283.5691223144531,291.39776611328125,293.79901123046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030858278274536,1.0,0.0,0.0,3.804685592651367,3.804711103439331,9.658970157033764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.50634765625,0.0,1709.90966796875,1895.4371337890625,0.0,3432.331787109375,0.9397525191307068,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040972471237183,0.4882850646972656,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9008089303970336,0.396786630153656,0.3770953416824341,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180965185165405,0.2940497100353241,0.2074764668941497,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.779215395450592,0.2540932297706604,0.2431294918060302,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326715588569641,0.2092605829238891,0.9538809657096864,284.96392822265625,284.95001220703125,299.3349914550781,288.4032592773437,297.97979736328125,297.2618103027344,284.9609375,1.0,0.5124441385269165,0.472509890794754,0.472509890794754,1.0,1.0,-2.7251787185668945,0.9450411796569824,1.780137538909912,0.332023561000824,0.942501962184906,0.942501962184906,0.0,119.23402404785156,106.0,36737.703125,0.0,1705.1566162109375,1.0,281.2570495605469,283.5691223144531,291.39776611328125,293.79901123046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030858278274536,1.0,0.0,0.0,3.804685592651367,3.804711103439331,9.658970157033764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.50634765625,0.0,1709.90966796875,1895.4371337890625,0.0,3432.331787109375,0.9397525191307068,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023460626602173,0.4790310859680176,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074146747589112,0.3975634574890136,0.3777459561824798,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219454884529114,0.2929007709026336,0.2066139280796051,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835966348648071,0.2534885704517364,0.2424727976322174,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352541089057922,0.2077370434999466,0.946528971195221,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077792406082153,0.4719547629356384,0.4719547629356384,1.0,1.0,-2.7041618824005127,0.9355155825614928,1.7686463594436646,0.3269365131855011,0.9379628300666808,0.9379628300666808,0.0,115.82003021240234,109.0,37478.14453125,0.0,1658.6727294921875,1.0,280.95703125,283.3141174316406,291.4233703613281,293.8648986816406,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092668294906616,1.0,0.0,0.0,3.805269956588745,3.805295705795288,9.661938520366675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.41064453125,0.0,1712.91552734375,1895.4371337890625,0.0,3489.79833984375,0.9400745630264282,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023460626602173,0.4790310859680176,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074146747589112,0.3975634574890136,0.3777459561824798,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219454884529114,0.2929007709026336,0.2066139280796051,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835966348648071,0.2534885704517364,0.2424727976322174,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352541089057922,0.2077370434999466,0.946528971195221,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077792406082153,0.4719547629356384,0.4719547629356384,1.0,1.0,-2.7041618824005127,0.9355155825614928,1.7686463594436646,0.3269365131855011,0.9379628300666808,0.9379628300666808,0.0,115.82003021240234,109.0,37478.14453125,0.0,1658.6727294921875,1.0,280.95703125,283.3141174316406,291.4233703613281,293.8648986816406,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092668294906616,1.0,0.0,0.0,3.805269956588745,3.805295705795288,9.661938520366675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.41064453125,0.0,1712.91552734375,1895.4371337890625,0.0,3489.79833984375,0.9400745630264282,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992745161056519,0.4757674038410187,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.910256803035736,0.398263543844223,0.3783890902996063,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.822634756565094,0.2916916310787201,0.2057583183050155,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.784713089466095,0.2528227567672729,0.2418252825736999,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351168990135193,0.2061964124441146,0.9395130276679992,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691467285156,297.2265014648437,284.53961181640625,1.0,0.5052046775817871,0.4721023738384247,0.4721023738384247,1.0,1.0,-2.690769910812378,0.9303767085075378,1.760393142700195,0.324674904346466,0.9308262467384338,0.9308262467384338,0.0,114.4173355102539,112.0,38340.9765625,0.0,1632.9320068359375,1.0,280.6570739746094,283.07421875,291.4533996582031,293.946044921875,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173129200935364,1.0,0.0,0.0,3.7951979637146,3.795223474502564,9.610857887309976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.8037109375,0.0,1703.074462890625,1895.4371337890625,0.0,3564.340087890625,0.9379962086677552,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992745161056519,0.4757674038410187,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.910256803035736,0.398263543844223,0.3783890902996063,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.822634756565094,0.2916916310787201,0.2057583183050155,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.784713089466095,0.2528227567672729,0.2418252825736999,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351168990135193,0.2061964124441146,0.9395130276679992,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691467285156,297.2265014648437,284.53961181640625,1.0,0.5052046775817871,0.4721023738384247,0.4721023738384247,1.0,1.0,-2.690769910812378,0.9303767085075378,1.760393142700195,0.324674904346466,0.9308262467384338,0.9308262467384338,0.0,114.4173355102539,112.0,38340.9765625,0.0,1632.9320068359375,1.0,280.6570739746094,283.07421875,291.4533996582031,293.946044921875,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173129200935364,1.0,0.0,0.0,3.7951979637146,3.795223474502564,9.610857887309976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.8037109375,0.0,1703.074462890625,1895.4371337890625,0.0,3564.340087890625,0.9379962086677552,1.0,0.0,3.0,1.0,0.0
12136380,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944433212280273,0.4766198992729187,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101883172988892,0.398864597082138,0.3789900541305542,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858106613159,0.2904072105884552,0.2048865556716919,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834917306900024,0.2520844638347626,0.2411578893661499,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329872846603394,0.2045693099498748,0.9323944449424744,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9651794433594,297.2095642089844,284.3437194824219,1.0,0.5041088461875916,0.4722499847412109,0.4722499847412109,1.0,1.0,-2.6821088790893555,0.9271820187568665,1.7549268007278442,0.3233300745487213,0.9211276769638062,0.9211276769638062,0.0,114.34910583496094,115.0,39220.44921875,0.0,1620.24267578125,1.0,280.357177734375,282.843017578125,291.4864501953125,294.0321960449219,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254525899887084,1.0,0.0,0.0,3.774209260940552,3.774234533309937,9.504848890173888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.1083984375,0.0,1680.3543701171875,1895.4371337890625,0.0,3639.390380859375,0.933473825454712,1.0,0.0,3.0,1.0,0.0
12136440,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944433212280273,0.4766198992729187,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101883172988892,0.398864597082138,0.3789900541305542,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210858106613159,0.2904072105884552,0.2048865556716919,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834917306900024,0.2520844638347626,0.2411578893661499,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329872846603394,0.2045693099498748,0.9323944449424744,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9651794433594,297.2095642089844,284.3437194824219,1.0,0.5041088461875916,0.4722499847412109,0.4722499847412109,1.0,1.0,-2.6821088790893555,0.9271820187568665,1.7549268007278442,0.3233300745487213,0.9211276769638062,0.9211276769638062,0.0,114.34910583496094,115.0,39220.44921875,0.0,1620.24267578125,1.0,280.357177734375,282.843017578125,291.4864501953125,294.0321960449219,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254525899887084,1.0,0.0,0.0,3.774209260940552,3.774234533309937,9.504848890173888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.1083984375,0.0,1680.3543701171875,1895.4371337890625,0.0,3639.390380859375,0.933473825454712,1.0,0.0,3.0,1.0,0.0
12136500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913815498352051,0.4781520664691925,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093881249427797,0.3991397023200989,0.3793033957481384,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197299838066101,0.2897497117519378,0.2044635266065597,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822734713554382,0.2516977787017822,0.2408339828252792,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313915491104126,0.2037219703197479,0.9288021922111512,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039697289466858,0.4723238050937652,0.4723238050937652,1.0,1.0,-2.6791110038757324,0.9261202812194824,1.7529906034469604,0.3229025900363922,0.9147664308547974,0.9147664308547974,0.0,114.6758041381836,115.0,40062.69921875,0.0,1617.466796875,1.0,280.09820556640625,282.6622314453125,291.5165405273437,294.1792907714844,293.1499938964844,293.1499938964844,280.04998779296875,36754.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443565011024476,1.0,0.0,0.0,3.759617328643799,3.759642362594605,9.43149530030496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.4013671875,0.0,1664.3941650390625,1895.4371337890625,0.0,3811.981689453125,0.9302741289138794,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9990000128746032,0.5878380537033081,0.4804711043834686,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562194824219,0.9079711437225342,0.3993549942970276,0.3795221745967865,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.8178790211677551,0.2890432178974151,0.2039842307567596,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.7805588245391846,0.2512681782245636,0.2404511421918869,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15679931640625,0.7293590903282166,0.2028187811374664,0.9249151945114136,284.1562194824219,284.95001220703125,299.4192199707031,288.5264892578125,297.9614562988281,297.19317626953125,284.1552124023437,1.0,0.5040290355682373,0.4722392857074737,0.4722392857074737,1.0,1.0,-2.676452875137329,0.9249076247215272,1.7515451908111572,0.3222572803497314,0.9089637398719788,0.9089637398719788,0.0,115.24024963378906,103.0,40097.17578125,0.0,1616.264404296875,1.0,280.057373046875,282.620361328125,291.52252197265625,294.12176513671875,293.1499938964844,293.1499938964844,279.75,36900.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333707690238952,1.0,0.0,0.0,3.7416915893554688,3.7417168617248535,9.341772511106684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.77587890625,0.0,1644.4967041015625,1895.4371337890625,0.0,3711.9990234375,0.9263852834701538,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812110900878906,0.4738130867481231,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129299521446228,0.3996860086917877,0.379804790019989,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.8201296925544739,0.2875611186027527,0.20292329788208,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832594513893127,0.2503348588943481,0.2395298331975937,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303685545921326,0.2009128332138061,0.9162020087242126,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.9613037109375,1.0,0.4991710484027862,0.4720702469348907,0.4720702469348907,1.0,1.0,-2.655961036682129,0.916300892829895,1.7396600246429443,0.3184534907341003,0.8942223191261292,0.8942223191261292,0.0,112.65046691894533,91.0,40772.54296875,0.0,1575.59375,1.0,279.7576599121094,282.396240234375,291.5607604980469,294.2066650390625,293.1499938964844,293.1499938964844,280.04998779296875,37246.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399983882904052,1.0,0.0,0.0,3.696432590484619,3.6964573860168457,9.117145509662804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.28076171875,0.0,1594.8858642578125,1895.4371337890625,0.0,3772.43017578125,0.91648268699646,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812110900878906,0.4738130867481231,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129299521446228,0.3996860086917877,0.379804790019989,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.8201296925544739,0.2875611186027527,0.20292329788208,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832594513893127,0.2503348588943481,0.2395298331975937,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303685545921326,0.2009128332138061,0.9162020087242126,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.9613037109375,1.0,0.4991710484027862,0.4720702469348907,0.4720702469348907,1.0,1.0,-2.655961036682129,0.916300892829895,1.7396600246429443,0.3184534907341003,0.8942223191261292,0.8942223191261292,0.0,112.65046691894533,91.0,40772.54296875,0.0,1575.59375,1.0,279.7576599121094,282.396240234375,291.5607604980469,294.2066650390625,293.1499938964844,293.1499938964844,280.04998779296875,37246.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399983882904052,1.0,0.0,0.0,3.696432590484619,3.6964573860168457,9.117145509662804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.28076171875,0.0,1594.8858642578125,1895.4371337890625,0.0,3772.43017578125,0.91648268699646,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1323547363281,0.9990000128746032,0.5797498226165771,0.4602901339530945,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.923738181591034,0.4009394347667694,0.380443125963211,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267602920532227,0.2871798872947693,0.2022919803857803,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904557585716248,0.2502031326293945,0.2389891445636749,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353357076644897,0.1999170333147049,0.9098246097564696,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609375,297.1762084960937,284.1346130371094,1.0,0.4926797151565552,0.4719282686710357,0.4719282686710357,1.0,1.0,-2.631408929824829,0.9061317443847656,1.7252771854400637,0.3137710690498352,0.8864666223526001,0.8864666223526001,0.0,108.05486297607422,91.0,39507.4609375,0.0,1520.92626953125,1.0,280.0362548828125,282.6124267578125,291.5904846191406,294.073486328125,293.1499938964844,293.1499938964844,280.04998779296875,37221.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067742824554444,1.0,0.0,0.0,3.657381296157837,3.657405614852905,8.925525207814644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.3916015625,0.0,1550.5540771484375,1895.4371337890625,0.0,3466.64404296875,0.9077833294868468,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799589157104492,0.4568453431129455,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.926688551902771,0.4012830555438995,0.3807002604007721,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286511301994324,0.2872032225131988,0.2022603452205658,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924842238426208,0.2502575814723968,0.2389785349369049,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368517518043518,0.1998162716627121,0.9090421795845032,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912668466567993,0.4719012379646301,0.4719012379646301,1.0,1.0,-2.6265881061553955,0.904136598110199,1.7224514484405518,0.3128533661365509,0.8848265409469604,0.8848265409469604,0.0,106.95215606689452,94.0,39430.59375,0.0,1509.4046630859375,1.0,280.0423583984375,282.6209411621094,291.6012268066406,294.0942687988281,293.1499938964844,293.1499938964844,280.3500061035156,37223.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908500611782074,1.0,0.0,0.0,3.650078535079956,3.650102615356445,8.889916784937668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.31005859375,0.0,1542.410888671875,1895.4371337890625,0.0,3482.683349609375,0.9061481952667236,1.0,0.0,3.0,1.0,0.0
