time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136860,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833003520965576,0.4436458647251129,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395012855529784,0.4041922390460968,0.3830336332321167,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366350531578064,0.2880262434482574,0.2025560289621353,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011012673377991,0.2511859238147735,0.2395050823688507,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431965470314026,0.1998509764671325,0.9073682427406312,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.487003356218338,0.4720847904682159,0.4720847904682159,1.0,1.0,-2.6124861240386963,0.8988066911697388,1.713679313659668,0.3103898167610168,0.8783851861953735,0.8783851861953735,0.0,102.9319305419922,97.0,38268.390625,0.0,1472.398681640625,1.0,280.3415832519531,282.8709716796875,291.6492919921875,294.0634765625,293.1499938964844,293.1499938964844,280.6499938964844,37059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916097283363342,1.0,0.0,0.0,3.6097171306610094,3.609740972518921,8.694399866726599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.08740234375,0.0,1496.6505126953125,1895.4371337890625,0.0,3325.25830078125,0.897045373916626,1.0,0.0,3.0,1.0,0.0
12136920,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833003520965576,0.4436458647251129,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395012855529784,0.4041922390460968,0.3830336332321167,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366350531578064,0.2880262434482574,0.2025560289621353,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011012673377991,0.2511859238147735,0.2395050823688507,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431965470314026,0.1998509764671325,0.9073682427406312,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.487003356218338,0.4720847904682159,0.4720847904682159,1.0,1.0,-2.6124861240386963,0.8988066911697388,1.713679313659668,0.3103898167610168,0.8783851861953735,0.8783851861953735,0.0,102.9319305419922,97.0,38268.390625,0.0,1472.398681640625,1.0,280.3415832519531,282.8709716796875,291.6492919921875,294.0634765625,293.1499938964844,293.1499938964844,280.6499938964844,37059.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916097283363342,1.0,0.0,0.0,3.6097171306610094,3.609740972518921,8.694399866726599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.08740234375,0.0,1496.6505126953125,1895.4371337890625,0.0,3325.25830078125,0.897045373916626,1.0,0.0,3.0,1.0,0.0
12136980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878148674964905,0.4348544180393219,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495711922645568,0.4078410565853119,0.3862211406230926,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.843050479888916,0.2894980907440185,0.2034162580966949,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079959154129028,0.2527238726615906,0.2407383322715759,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485033273696899,0.2005979269742965,0.9095991253852844,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.2090148925781,284.562744140625,1.0,0.4853079319000244,0.4722683727741241,0.4722683727741241,1.0,1.0,-2.6109390258789062,0.898543655872345,1.712395429611206,0.3103499710559845,0.8749018907546997,0.8749018907546997,0.0,100.584228515625,100.0,37289.32421875,0.0,1459.87890625,1.0,280.6412658691406,283.1268920898437,291.696044921875,294.0477294921875,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777320384979248,1.0,0.0,0.0,3.578713178634644,3.5787365436553955,8.545688388039707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.74609375,0.0,1461.20263671875,1895.4371337890625,0.0,3195.322509765625,0.8899634480476379,1.0,0.0,3.0,1.0,0.0
12137040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878148674964905,0.4348544180393219,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495711922645568,0.4078410565853119,0.3862211406230926,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.843050479888916,0.2894980907440185,0.2034162580966949,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079959154129028,0.2527238726615906,0.2407383322715759,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485033273696899,0.2005979269742965,0.9095991253852844,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.2090148925781,284.562744140625,1.0,0.4853079319000244,0.4722683727741241,0.4722683727741241,1.0,1.0,-2.6109390258789062,0.898543655872345,1.712395429611206,0.3103499710559845,0.8749018907546997,0.8749018907546997,0.0,100.584228515625,100.0,37289.32421875,0.0,1459.87890625,1.0,280.6412658691406,283.1268920898437,291.696044921875,294.0477294921875,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777320384979248,1.0,0.0,0.0,3.578713178634644,3.5787365436553955,8.545688388039707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.74609375,0.0,1461.20263671875,1895.4371337890625,0.0,3195.322509765625,0.8899634480476379,1.0,0.0,3.0,1.0,0.0
12137100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5902007818222046,0.4319198131561279,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535173177719116,0.4098308682441711,0.3879877626895904,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455830812454224,0.2903742790222168,0.2039587795734405,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106665015220642,0.2536336183547973,0.2415103167295456,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506436705589294,0.2011251896619796,0.9115610122680664,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.00634765625,297.2168273925781,284.72296142578125,1.0,0.4852333664894104,0.4723601639270782,0.4723601639270782,1.0,1.0,-2.613468885421753,0.8997427821159363,1.7137261629104614,0.3109411001205444,0.8747742176055908,0.8747742176055908,0.0,99.91497802734376,100.0,36452.8203125,0.0,1460.28369140625,1.0,280.8966064453125,283.31805419921875,291.70574951171875,293.9434814453125,293.1499938964844,293.1499938964844,280.95001220703125,36643.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550503253936768,1.0,0.0,0.0,3.567188024520874,3.567211389541626,8.49073558129021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.43115234375,0.0,1447.67919921875,1895.4371337890625,0.0,2982.59423828125,0.8873209357261658,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926833152770996,0.4296675622463226,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570218324661256,0.411946952342987,0.3899300396442413,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8478627800941467,0.2913581728935241,0.2046113163232803,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130331635475159,0.2546441256999969,0.2424151748418808,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525843381881714,0.2017480134963989,0.914114475250244,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.77880859375,1.0,0.4855965077877044,0.4723092913627624,0.4723092913627624,1.0,1.0,-2.618032932281494,0.901508092880249,1.7165247201919556,0.3116495311260223,0.8743078112602234,0.8743078112602234,0.0,99.49455261230467,118.0,36402.453125,0.0,1464.525146484375,1.0,280.9410400390625,283.3809814453125,291.7431030273437,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36499.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650995492935181,1.0,0.0,0.0,3.559137344360352,3.5591604709625244,8.452453243990021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.99267578125,0.0,1438.0501708984375,1895.4371337890625,0.0,3076.839599609375,0.8853843808174133,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957999229431152,0.4407598376274109,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519600868225098,0.4164208769798279,0.3941535353660583,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.843008279800415,0.2935264110565185,0.206146165728569,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085930347442627,0.2568660080432892,0.2445486634969711,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481785416603088,0.2031622529029846,0.9206977486610411,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.4929252564907074,0.4722075462341308,0.4722075462341308,1.0,1.0,-2.648726224899292,0.9137230515480042,1.735003113746643,0.3166772723197937,0.8768032789230347,0.8768032789230347,0.0,103.40118408203124,136.0,35783.00390625,0.0,1523.77587890625,1.0,281.24090576171875,283.6434631347656,291.7914428710937,294.04412841796875,293.1499938964844,293.1499938964844,281.54998779296875,36155.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543301224708557,1.0,0.0,0.0,3.5522775650024414,3.5523006916046143,8.419903565481945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.29541015625,0.0,1428.2716064453125,1895.4371337890625,0.0,2975.84326171875,0.8836096525192261,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957999229431152,0.4407598376274109,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9519600868225098,0.4164208769798279,0.3941535353660583,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.843008279800415,0.2935264110565185,0.206146165728569,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085930347442627,0.2568660080432892,0.2445486634969711,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481785416603088,0.2031622529029846,0.9206977486610411,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.0080261230469,1.0,0.4929252564907074,0.4722075462341308,0.4722075462341308,1.0,1.0,-2.648726224899292,0.9137230515480042,1.735003113746643,0.3166772723197937,0.8768032789230347,0.8768032789230347,0.0,103.40118408203124,136.0,35783.00390625,0.0,1523.77587890625,1.0,281.24090576171875,283.6434631347656,291.7914428710937,294.04412841796875,293.1499938964844,293.1499938964844,281.54998779296875,36155.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543301224708557,1.0,0.0,0.0,3.5522775650024414,3.5523006916046143,8.419903565481945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.29541015625,0.0,1428.2716064453125,1895.4371337890625,0.0,2975.84326171875,0.8836096525192261,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942836999893188,0.4641978740692138,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377741813659668,0.421270340681076,0.3988616168498993,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317427635192871,0.2960000336170196,0.2079929113388061,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972263097763062,0.2593638002872467,0.2470822036266327,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381260395050049,0.204761803150177,0.9288297295570374,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.505065381526947,0.4721058011054992,0.4721058011054992,1.0,1.0,-2.6975691318511963,0.9332223534584044,1.764346718788147,0.3251135647296905,0.8828139305114746,0.8828139305114746,0.0,111.39311981201172,154.0,35553.92578125,0.0,1628.8277587890625,1.0,281.5408935546875,283.9220275878906,291.8414306640625,294.0746765136719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848465085029602,1.0,0.0,0.0,3.5596885681152344,3.5597116947174072,8.45507145186275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.29052734375,0.0,1433.340576171875,1895.4371337890625,0.0,2920.896484375,0.8849843740463257,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942836999893188,0.4641978740692138,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377741813659668,0.421270340681076,0.3988616168498993,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317427635192871,0.2960000336170196,0.2079929113388061,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972263097763062,0.2593638002872467,0.2470822036266327,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381260395050049,0.204761803150177,0.9288297295570374,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.505065381526947,0.4721058011054992,0.4721058011054992,1.0,1.0,-2.6975691318511963,0.9332223534584044,1.764346718788147,0.3251135647296905,0.8828139305114746,0.8828139305114746,0.0,111.39311981201172,154.0,35553.92578125,0.0,1628.8277587890625,1.0,281.5408935546875,283.9220275878906,291.8414306640625,294.0746765136719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848465085029602,1.0,0.0,0.0,3.5596885681152344,3.5597116947174072,8.45507145186275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.29052734375,0.0,1433.340576171875,1895.4371337890625,0.0,2920.896484375,0.8849843740463257,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882581472396851,0.4955234825611114,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188457727432252,0.4264399111270904,0.4039905667304992,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175502419471741,0.2987329959869385,0.2101071178913116,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826648950576782,0.2620923817157745,0.2499494105577469,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.725579559803009,0.2064449191093444,0.9379702210426332,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787353515625,297.2821350097656,285.5142822265625,1.0,0.5205510854721069,0.4710557162761688,0.4710557162761688,1.0,1.0,-2.75833797454834,0.9556655287742616,1.8026725053787231,0.3338898420333862,0.8922772407531738,0.8922772407531738,0.0,122.47396087646484,157.0,35452.171875,0.0,1769.842529296875,1.0,281.8410339355469,284.20098876953125,291.8905334472656,294.11572265625,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451447486877441,1.0,0.0,0.0,3.581555128097534,3.581578493118286,8.559267143937177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.10400390625,0.0,1453.8525390625,1895.4371337890625,0.0,2889.818359375,0.8895843625068665,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882581472396851,0.4955234825611114,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188457727432252,0.4264399111270904,0.4039905667304992,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175502419471741,0.2987329959869385,0.2101071178913116,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826648950576782,0.2620923817157745,0.2499494105577469,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.725579559803009,0.2064449191093444,0.9379702210426332,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787353515625,297.2821350097656,285.5142822265625,1.0,0.5205510854721069,0.4710557162761688,0.4710557162761688,1.0,1.0,-2.75833797454834,0.9556655287742616,1.8026725053787231,0.3338898420333862,0.8922772407531738,0.8922772407531738,0.0,122.47396087646484,157.0,35452.171875,0.0,1769.842529296875,1.0,281.8410339355469,284.20098876953125,291.8905334472656,294.11572265625,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451447486877441,1.0,0.0,0.0,3.581555128097534,3.581578493118286,8.559267143937177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.10400390625,0.0,1453.8525390625,1895.4371337890625,0.0,2889.818359375,0.8895843625068665,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9990000128746032,0.5803743004798889,0.5195261240005493,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070782661437988,0.431789368391037,0.4092620313167572,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078206777572632,0.3016045689582824,0.2122941464185714,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732533812522888,0.2649447321891784,0.2528969943523407,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.7169278860092163,0.2080422937870025,0.94659024477005,285.75018310546875,284.95001220703125,299.603759765625,288.9309387207031,298.09649658203125,297.2977294921875,285.7533874511719,1.0,0.5328311920166016,0.4700056314468384,0.4700056314468384,1.0,1.0,-2.810065269470215,0.9742830395698548,1.835782170295716,0.3411869406700134,0.9048745632171632,0.9048745632171632,0.0,131.59713745117188,160.0,35233.16015625,0.0,1892.9569091796875,1.0,282.14129638671875,284.4651794433594,291.9380798339844,294.1541442871094,293.1499938964844,293.1499938964844,281.8500061035156,35036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419225811958313,1.0,0.0,0.0,3.616736650466919,3.616760015487671,8.728247280487267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.54541015625,0.0,1489.331787109375,1895.4371337890625,0.0,2859.68310546875,0.8971927762031555,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9990000128746032,0.5803743004798889,0.5195261240005493,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070782661437988,0.431789368391037,0.4092620313167572,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078206777572632,0.3016045689582824,0.2122941464185714,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732533812522888,0.2649447321891784,0.2528969943523407,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.7169278860092163,0.2080422937870025,0.94659024477005,285.75018310546875,284.95001220703125,299.603759765625,288.9309387207031,298.09649658203125,297.2977294921875,285.7533874511719,1.0,0.5328311920166016,0.4700056314468384,0.4700056314468384,1.0,1.0,-2.810065269470215,0.9742830395698548,1.835782170295716,0.3411869406700134,0.9048745632171632,0.9048745632171632,0.0,131.59713745117188,160.0,35233.16015625,0.0,1892.9569091796875,1.0,282.14129638671875,284.4651794433594,291.9380798339844,294.1541442871094,293.1499938964844,293.1499938964844,281.8500061035156,35036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419225811958313,1.0,0.0,0.0,3.616736650466919,3.616760015487671,8.728247280487267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.54541015625,0.0,1489.331787109375,1895.4371337890625,0.0,2859.68310546875,0.8971927762031555,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.9932603240013124,0.5762836337089539,0.5205937027931213,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8996566534042358,0.4339706897735595,0.4117996394634247,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8010010123252869,0.3026206493377685,0.2133304476737976,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670168876647949,0.2660486996173858,0.2543280720710754,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108945250511169,0.2085196673870086,0.9505007266998292,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.5376536846160889,0.4694806039333343,0.4694806039333343,1.0,1.0,-2.822173833847046,0.9780272245407104,1.844146609306336,0.3426237106323242,0.908325970172882,0.908325970172882,0.0,136.96678161621094,160.0,36195.984375,0.0,1937.874755859375,1.0,281.8991394042969,284.29791259765625,291.978271484375,294.3828125,293.1499938964844,293.1499938964844,281.8500061035156,35048.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799609541893005,1.0,0.0,0.0,3.635021209716797,3.635044813156128,8.816722356641549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.45068359375,0.0,1509.4796142578125,1895.4371337890625,0.0,3216.214599609375,0.901234209537506,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9834052920341492,0.5729245543479919,0.5174241662025452,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916897177696228,0.4355849325656891,0.4137464463710785,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7934750318527222,0.3031403124332428,0.2139919400215149,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.7602883577346802,0.2667478919029236,0.2553600966930389,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7039044499397278,0.2086313813924789,0.9527046084403992,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5806579589844,1.0,0.5414314270019531,0.4686785042285919,0.4686785042285919,1.0,1.0,-2.825322151184082,0.9776721596717834,1.847650051116944,0.341716468334198,0.9119936227798462,0.9119936227798462,0.0,142.45179748535156,163.0,36367.12109375,0.0,1969.3839111328125,1.0,281.85797119140625,284.24200439453125,291.9826965332031,294.35211181640625,293.1499938964844,293.1499938964844,281.54998779296875,35092.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745794296264648,1.0,0.0,0.0,3.651411056518554,3.651434898376465,8.89640944023995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.8486328125,0.0,1527.949951171875,1895.4371337890625,0.0,3165.762939453125,0.9049577116966248,1.0,0.0,3.0,1.0,0.0
12137820,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660362601280212,0.5671191215515137,0.5124024152755737,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793465495109558,0.4378372132778168,0.4165110886096954,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.781403124332428,0.3033106029033661,0.2145673930644989,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497990131378174,0.267385721206665,0.2565501928329468,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923401355743408,0.2081998735666275,0.9534171223640442,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469856262207031,0.4670742750167846,0.4670742750167846,1.0,1.0,-2.8255956172943115,0.9744813442230223,1.8511143922805784,0.3385900557041168,0.9160231351852416,0.9160231351852416,0.0,151.45248413085938,166.0,37341.7421875,0.0,2013.201416015625,1.0,281.5581359863281,283.9878845214844,292.0218505859375,294.45526123046875,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855170607566833,1.0,0.0,0.0,3.6789259910583496,3.678950071334839,9.03099078186642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.54150390625,0.0,1560.15283203125,1895.4371337890625,0.0,3268.259521484375,0.9112412333488464,1.0,0.0,3.0,1.0,0.0
12137880,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660362601280212,0.5671191215515137,0.5124024152755737,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793465495109558,0.4378372132778168,0.4165110886096954,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.781403124332428,0.3033106029033661,0.2145673930644989,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497990131378174,0.267385721206665,0.2565501928329468,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923401355743408,0.2081998735666275,0.9534171223640442,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469856262207031,0.4670742750167846,0.4670742750167846,1.0,1.0,-2.8255956172943115,0.9744813442230223,1.8511143922805784,0.3385900557041168,0.9160231351852416,0.9160231351852416,0.0,151.45248413085938,166.0,37341.7421875,0.0,2013.201416015625,1.0,281.5581359863281,283.9878845214844,292.0218505859375,294.45526123046875,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855170607566833,1.0,0.0,0.0,3.6789259910583496,3.678950071334839,9.03099078186642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.54150390625,0.0,1560.15283203125,1895.4371337890625,0.0,3268.259521484375,0.9112412333488464,1.0,0.0,3.0,1.0,0.0
12137940,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520267248153688,0.5618643760681152,0.5080146789550781,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707842826843262,0.4392247498035431,0.4182327687740326,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726536989212036,0.3028523027896881,0.2145458906888961,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423535585403442,0.2673892974853515,0.2569510340690613,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836612820625305,0.2072973698377609,0.9511821269989014,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.0935363769531,297.2735900878906,285.1776428222656,1.0,0.5503334999084473,0.4655984044075012,0.4655984044075012,1.0,1.0,-2.8201663494110107,0.9692707657814026,1.850895524024964,0.3346777558326721,0.9171896576881408,0.9171896576881408,0.0,158.04022216796875,166.0,38364.38671875,0.0,2036.0863037109373,1.0,281.2606811523437,283.7456970214844,292.0632629394531,294.5660400390625,293.1499938964844,293.1499938964844,281.25,35499.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969394564628601,1.0,0.0,0.0,3.696526050567627,3.6965506076812735,9.117606509789766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.3076171875,0.0,1581.7550048828125,1895.4371337890625,0.0,3375.0390625,0.9153293967247008,1.0,0.0,3.0,1.0,0.0
12138000,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508785009384156,0.5614354014396667,0.5076249837875366,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701310157775879,0.4393425583839416,0.4183563590049743,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719711661338806,0.3028085827827453,0.2145265489816665,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417758107185364,0.2673821747303009,0.2569628059864044,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829713582992554,0.2072111219167709,0.9508900046348572,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741943359375,1.0,0.550562858581543,0.4654700756072998,0.4654700756072998,1.0,1.0,-2.819486141204834,0.9687351584434508,1.850751042366028,0.3342956006526947,0.9173809289932252,0.9173809289932252,0.0,158.55296325683594,169.0,38372.53515625,0.0,2037.444091796875,1.0,281.2579345703125,283.7415771484375,292.0655517578125,294.5609436035156,293.1499938964844,293.1499938964844,280.95001220703125,35510.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953531384468079,1.0,0.0,0.0,3.697806835174561,3.697831153869629,9.123925792664522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.89111328125,0.0,1583.300537109375,1895.4371337890625,0.0,3360.2314453125,0.9156273603439332,1.0,0.0,3.0,1.0,0.0
12138060,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375354647636414,0.5556350946426392,0.5027289986610413,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630343079566956,0.4404505491256714,0.419722318649292,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643883228302002,0.3019585311412811,0.2141669541597366,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353656888008118,0.2670204937458038,0.256938099861145,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751594543457031,0.2059067189693451,0.9465078711509703,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528290271759033,0.4650300145149231,0.4650300145149231,1.0,1.0,-2.8095180988311768,0.9637793302536012,1.8457388877868648,0.3316258192062378,0.916088342666626,0.916088342666626,0.0,164.28216552734375,172.0,39375.75390625,0.0,2048.685302734375,1.0,280.95782470703125,283.49969482421875,292.1083068847656,294.66680908203125,293.1499938964844,293.1499938964844,280.6499938964844,35765.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052348136901855,1.0,0.0,0.0,3.7072486877441406,3.707273244857788,9.170578323391964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.70654296875,0.0,1596.0196533203125,1895.4371337890625,0.0,3452.32958984375,0.9179140329360962,1.0,0.0,3.0,1.0,0.0
12138120,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375354647636414,0.5556350946426392,0.5027289986610413,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630343079566956,0.4404505491256714,0.419722318649292,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643883228302002,0.3019585311412811,0.2141669541597366,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353656888008118,0.2670204937458038,0.256938099861145,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751594543457031,0.2059067189693451,0.9465078711509703,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528290271759033,0.4650300145149231,0.4650300145149231,1.0,1.0,-2.8095180988311768,0.9637793302536012,1.8457388877868648,0.3316258192062378,0.916088342666626,0.916088342666626,0.0,164.28216552734375,172.0,39375.75390625,0.0,2048.685302734375,1.0,280.95782470703125,283.49969482421875,292.1083068847656,294.66680908203125,293.1499938964844,293.1499938964844,280.6499938964844,35765.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052348136901855,1.0,0.0,0.0,3.7072486877441406,3.707273244857788,9.170578323391964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.70654296875,0.0,1596.0196533203125,1895.4371337890625,0.0,3452.32958984375,0.9179140329360962,1.0,0.0,3.0,1.0,0.0
12138180,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256047010421752,0.5496735572814941,0.497661143541336,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572660684585571,0.4412772059440613,0.4207709431648254,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579942941665649,0.3008769750595093,0.2136066854000091,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299349308013916,0.2664209902286529,0.2566339075565338,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.66837078332901,0.2043954133987426,0.9409447908401488,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.07965087890625,297.2359313964844,284.7737731933594,1.0,0.5542287826538086,0.4645899534225464,0.4645899534225464,1.0,1.0,-2.7969651222229004,0.957876682281494,1.839088559150696,0.3285712897777557,0.9121201038360596,0.9121201038360596,0.0,169.09051513671875,175.0,40309.30859375,0.0,2051.221923828125,1.0,280.65777587890625,283.2601318359375,292.14874267578125,294.7665405273437,293.1499938964844,293.1499938964844,280.3500061035156,36039.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142417907714844,1.0,0.0,0.0,3.706573247909546,3.706597805023194,9.167237067231326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.8603515625,0.0,1597.32275390625,1895.4371337890625,0.0,3535.92626953125,0.9179448485374452,1.0,0.0,3.0,1.0,0.0
12138240,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256047010421752,0.5496735572814941,0.497661143541336,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572660684585571,0.4412772059440613,0.4207709431648254,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579942941665649,0.3008769750595093,0.2136066854000091,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299349308013916,0.2664209902286529,0.2566339075565338,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.66837078332901,0.2043954133987426,0.9409447908401488,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.07965087890625,297.2359313964844,284.7737731933594,1.0,0.5542287826538086,0.4645899534225464,0.4645899534225464,1.0,1.0,-2.7969651222229004,0.957876682281494,1.839088559150696,0.3285712897777557,0.9121201038360596,0.9121201038360596,0.0,169.09051513671875,175.0,40309.30859375,0.0,2051.221923828125,1.0,280.65777587890625,283.2601318359375,292.14874267578125,294.7665405273437,293.1499938964844,293.1499938964844,280.3500061035156,36039.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142417907714844,1.0,0.0,0.0,3.706573247909546,3.706597805023194,9.167237067231326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.8603515625,0.0,1597.32275390625,1895.4371337890625,0.0,3535.92626953125,0.9179448485374452,1.0,0.0,3.0,1.0,0.0
12138300,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920221209526062,0.5466615557670593,0.4951392412185669,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62921142578125,0.8548000454902649,0.4416202902793884,0.421239972114563,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.7551805377006531,0.3002830743789673,0.2132928222417831,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275222539901733,0.2660651206970215,0.2564271986484527,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653158664703369,0.2035938203334808,0.9379255771636964,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.0763854980469,297.2270812988281,284.6199645996094,1.0,0.5547090172767639,0.464369922876358,0.464369922876358,1.0,1.0,-2.790244579315185,0.9547505974769592,1.835493922233581,0.3269605934619903,0.9085723161697388,0.9085723161697388,0.0,171.21163940429688,175.0,41160.4453125,0.0,2050.4013671875,1.0,280.3998107910156,283.0753479003906,292.1797180175781,294.9156188964844,293.1499938964844,293.1499938964844,280.3500061035156,36195.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324689507484436,1.0,0.0,0.0,3.70241117477417,3.7024357318878174,9.146660886472092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.5146484375,0.0,1593.7457275390625,1895.4371337890625,0.0,3703.7509765625,0.9170829653739928,1.0,0.0,3.0,1.0,0.0
12138360,296.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761108398437,0.9148683547973632,0.543571949005127,0.4924428462982178,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.8523216843605042,0.4418787956237793,0.4215765595436096,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766296386719,0.7523565888404846,0.2996208965778351,0.2129013687372207,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768127441406,0.7250768542289734,0.2656468152999878,0.256131649017334,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772399902344,0.6622558832168579,0.2027382105588913,0.9345697164535522,284.5763244628906,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.5745544433594,1.0,0.5550500750541687,0.4642434418201446,0.4642434418201446,1.0,1.0,-2.782550573348999,0.951417863368988,1.8311326503753664,0.3253637254238128,0.9055010676383972,0.9055010676383972,0.0,173.29747009277344,178.0,41177.609375,0.0,2047.8292236328125,1.0,280.3577575683594,283.0240783691406,292.18670654296875,294.8600158691406,293.1499938964844,293.1499938964844,280.04998779296875,36329.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224578142166138,1.0,0.0,0.0,3.695146083831787,3.695170402526856,9.110799510381185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.181640625,0.0,1586.4749755859375,1895.4371337890625,0.0,3611.822998046875,0.9155797362327576,1.0,0.0,3.0,1.0,0.0
12138420,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053067564964294,0.5373599529266357,0.4871052503585815,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478977084159851,0.4422896206378937,0.4221818149089813,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.747211217880249,0.2982241213321686,0.2120826691389084,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205350995063782,0.2647356986999511,0.2554786801338196,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566044688224792,0.2009738683700561,0.9276103973388672,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554797053337097,0.4639904797077179,0.4639904797077179,1.0,1.0,-2.766732215881348,0.9446083307266236,1.8221237659454343,0.3221067488193512,0.8962737321853638,0.8962737321853638,0.0,177.11415100097656,166.0,42020.66796875,0.0,2040.321044921875,1.0,280.0579528808594,282.7955322265625,292.2220153808594,294.94879150390625,293.1499938964844,293.1499938964844,280.3500061035156,36640.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301820993423462,1.0,0.0,0.0,3.672207355499268,3.672231674194336,8.998035241347679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.66845703125,0.0,1562.8348388671875,1895.4371337890625,0.0,3682.810302734375,0.9106568694114684,1.0,0.0,3.0,1.0,0.0
12138480,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053067564964294,0.5373599529266357,0.4871052503585815,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478977084159851,0.4422896206378937,0.4221818149089813,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.747211217880249,0.2982241213321686,0.2120826691389084,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205350995063782,0.2647356986999511,0.2554786801338196,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566044688224792,0.2009738683700561,0.9276103973388672,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554797053337097,0.4639904797077179,0.4639904797077179,1.0,1.0,-2.766732215881348,0.9446083307266236,1.8221237659454343,0.3221067488193512,0.8962737321853638,0.8962737321853638,0.0,177.11415100097656,166.0,42020.66796875,0.0,2040.321044921875,1.0,280.0579528808594,282.7955322265625,292.2220153808594,294.94879150390625,293.1499938964844,293.1499938964844,280.3500061035156,36640.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301820993423462,1.0,0.0,0.0,3.672207355499268,3.672231674194336,8.998035241347679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.66845703125,0.0,1562.8348388671875,1895.4371337890625,0.0,3682.810302734375,0.9106568694114684,1.0,0.0,3.0,1.0,0.0
12138540,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064480066299438,0.5335870981216431,0.4829205274581909,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519479632377625,0.4441028237342834,0.4232961535453796,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495105266571045,0.2980073392391205,0.2115479856729507,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229003310203552,0.2647420763969421,0.2550455033779144,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578046083450317,0.2000018954277038,0.9213365316390992,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701599121094,297.1974792480469,284.5575256347656,1.0,0.5514522194862366,0.4637375175952911,0.4637375175952911,1.0,1.0,-2.754329204559326,0.9391714930534364,1.815157651901245,0.319315105676651,0.8924172520637512,0.8924172520637512,0.0,173.60507202148438,154.0,40840.8203125,0.0,2003.9326171875,1.0,280.3422546386719,283.01318359375,292.2538757324219,294.8377990722656,293.1499938964844,293.1499938964844,280.6499938964844,36579.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030987024307252,1.0,0.0,0.0,3.649773836135864,3.6497979164123535,8.888433171705401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.7314453125,0.0,1537.251953125,1895.4371337890625,0.0,3432.45166015625,0.905636191368103,1.0,0.0,3.0,1.0,0.0
12138600,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064480066299438,0.5335870981216431,0.4829205274581909,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519479632377625,0.4441028237342834,0.4232961535453796,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495105266571045,0.2980073392391205,0.2115479856729507,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229003310203552,0.2647420763969421,0.2550455033779144,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578046083450317,0.2000018954277038,0.9213365316390992,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701599121094,297.1974792480469,284.5575256347656,1.0,0.5514522194862366,0.4637375175952911,0.4637375175952911,1.0,1.0,-2.754329204559326,0.9391714930534364,1.815157651901245,0.319315105676651,0.8924172520637512,0.8924172520637512,0.0,173.60507202148438,154.0,40840.8203125,0.0,2003.9326171875,1.0,280.3422546386719,283.01318359375,292.2538757324219,294.8377990722656,293.1499938964844,293.1499938964844,280.6499938964844,36579.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030987024307252,1.0,0.0,0.0,3.649773836135864,3.6497979164123535,8.888433171705401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.7314453125,0.0,1537.251953125,1895.4371337890625,0.0,3432.45166015625,0.905636191368103,1.0,0.0,3.0,1.0,0.0
