time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138660,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166954159736632,0.5316858887672424,0.480598509311676,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633930683135986,0.447334885597229,0.4257237315177917,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583927512168884,0.2990452647209167,0.2118416875600814,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311782240867615,0.2658239006996155,0.2555127739906311,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652101874351501,0.2000901997089386,0.9190837144851683,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7610168457031,1.0,0.5458719730377197,0.4636147320270538,0.4636147320270538,1.0,1.0,-2.752654552459717,0.9382578730583192,1.814396858215332,0.3186526894569397,0.8915116190910339,0.8915116190910339,0.0,165.15383911132812,142.0,39821.4453125,0.0,1961.6092529296875,1.0,280.6416931152344,283.2564697265625,292.2870788574219,294.8045959472656,293.1499938964844,293.1499938964844,280.95001220703125,36388.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890466034412384,1.0,0.0,0.0,3.634519100189209,3.634543180465698,8.81428775301174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.9697265625,0.0,1518.9090576171875,1895.4371337890625,0.0,3314.5654296875,0.9021074175834656,1.0,0.0,3.0,1.0,0.0
12138720,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166954159736632,0.5316858887672424,0.480598509311676,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633930683135986,0.447334885597229,0.4257237315177917,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583927512168884,0.2990452647209167,0.2118416875600814,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311782240867615,0.2658239006996155,0.2555127739906311,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652101874351501,0.2000901997089386,0.9190837144851683,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7610168457031,1.0,0.5458719730377197,0.4636147320270538,0.4636147320270538,1.0,1.0,-2.752654552459717,0.9382578730583192,1.814396858215332,0.3186526894569397,0.8915116190910339,0.8915116190910339,0.0,165.15383911132812,142.0,39821.4453125,0.0,1961.6092529296875,1.0,280.6416931152344,283.2564697265625,292.2870788574219,294.8045959472656,293.1499938964844,293.1499938964844,280.95001220703125,36388.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890466034412384,1.0,0.0,0.0,3.634519100189209,3.634543180465698,8.81428775301174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.9697265625,0.0,1518.9090576171875,1895.4371337890625,0.0,3314.5654296875,0.9021074175834656,1.0,0.0,3.0,1.0,0.0
12138780,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9332561492919922,0.5306236743927002,0.4790863394737243,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8800131678581238,0.4513227343559265,0.4288862943649292,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7718719244003296,0.3007700741291046,0.2126217931509018,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7434167861938477,0.2675515115261078,0.2565781772136688,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770191788673401,0.2008706629276275,0.9198540449142456,284.9653625488281,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245483398437,284.96759033203125,1.0,0.5397155284881592,0.4634919464588165,0.4634919464588165,1.0,1.0,-2.757776498794556,0.9400516152381896,1.8177248239517207,0.3192062675952911,0.8933863043785095,0.8933863043785095,0.0,154.48020935058594,130.0,38904.73828125,0.0,1919.52294921875,1.0,280.94158935546875,283.500244140625,292.31298828125,294.7745361328125,293.1499938964844,293.1499938964844,281.25,36135.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798877596855164,1.0,0.0,0.0,3.628671169281006,3.628695011138916,8.78594619280193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.7880859375,0.0,1510.5755615234375,1895.4371337890625,0.0,3215.529052734375,0.9006293416023254,1.0,0.0,3.0,1.0,0.0
12138840,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9332561492919922,0.5306236743927002,0.4790863394737243,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8800131678581238,0.4513227343559265,0.4288862943649292,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7718719244003296,0.3007700741291046,0.2126217931509018,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7434167861938477,0.2675515115261078,0.2565781772136688,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770191788673401,0.2008706629276275,0.9198540449142456,284.9653625488281,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245483398437,284.96759033203125,1.0,0.5397155284881592,0.4634919464588165,0.4634919464588165,1.0,1.0,-2.757776498794556,0.9400516152381896,1.8177248239517207,0.3192062675952911,0.8933863043785095,0.8933863043785095,0.0,154.48020935058594,130.0,38904.73828125,0.0,1919.52294921875,1.0,280.94158935546875,283.500244140625,292.31298828125,294.7745361328125,293.1499938964844,293.1499938964844,281.25,36135.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798877596855164,1.0,0.0,0.0,3.628671169281006,3.628695011138916,8.78594619280193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.7880859375,0.0,1510.5755615234375,1895.4371337890625,0.0,3215.529052734375,0.9006293416023254,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.943145751953125,0.530273973941803,0.4784503877162933,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899248838424683,0.4534829556941986,0.4306045770645141,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800432443618774,0.3017837405204773,0.2131066620349884,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508615851402283,0.2685661911964416,0.2572419941425323,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842700242996216,0.2014281600713729,0.9209651947021484,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.123046875,1.0,0.536563515663147,0.4634305238723755,0.4634305238723755,1.0,1.0,-2.761791229248047,0.9415249824523926,1.8202662467956543,0.3197435140609741,0.8958978056907654,0.8958978056907654,0.0,148.76353454589844,130.0,38070.5859375,0.0,1898.8955078125,1.0,281.1981506347656,283.685546875,292.3110046386719,294.6590576171875,293.1499938964844,293.1499938964844,281.25,35983.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594719171524048,1.0,0.0,0.0,3.6294798851013184,3.629503726959229,8.789862135927251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.1494140625,0.0,1510.3349609375,1895.4371337890625,0.0,3024.052490234375,0.9007400274276732,1.0,0.0,3.0,1.0,0.0
12138960,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.9541390538215636,0.5300859212875366,0.4780468046665191,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.9011492133140564,0.4557731747627258,0.432490199804306,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.7894076704978943,0.3029129803180694,0.213695541024208,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.7594919204711914,0.2696897983551025,0.2580302953720093,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.6925976276397705,0.2020998746156692,0.9226497411727904,285.1712341308594,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1734313964844,1.0,0.5334334969520569,0.4631839990615845,0.4631839990615845,1.0,1.0,-2.767249822616577,0.9432165026664734,1.8240333795547483,0.3201721608638763,0.8980033993721008,0.8980033993721008,0.0,142.8037567138672,118.0,38055.4375,0.0,1879.302490234375,1.0,281.2415771484375,283.74127197265625,292.3337097167969,294.7438659667969,293.1499938964844,293.1499938964844,281.54998779296875,35853.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701385259628296,1.0,0.0,0.0,3.633351802825928,3.633375644683838,8.808626148493204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.0224609375,0.0,1513.633056640625,1895.4371337890625,0.0,3124.10986328125,0.9014798402786256,1.0,0.0,3.0,1.0,0.0
12139020,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772091507911682,0.5299537777900696,0.4773682355880737,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291808605194092,0.4605540037155151,0.4364065527915954,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108891248703003,0.3053509593009949,0.2149751782417297,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800206542015076,0.2721163630485534,0.2597557604312897,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117274403572083,0.2036388963460922,0.9268593788146972,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.26318359375,285.3769836425781,1.0,0.5272267460823059,0.4626908898353576,0.4626908898353576,1.0,1.0,-2.77980899810791,0.9471944570541382,1.832614541053772,0.3212671875953674,0.905323088169098,0.905323088169098,0.0,130.67919921875,106.0,37252.6328125,0.0,1841.4306640625,1.0,281.5416564941406,283.9784240722656,292.3494873046875,294.71148681640625,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610196113586426,1.0,0.0,0.0,3.648772954940796,3.648796796798706,8.883558280103898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.98583984375,0.0,1528.5584716796875,1895.4371337890625,0.0,3038.56787109375,0.9047293066978456,1.0,0.0,3.0,1.0,0.0
12139080,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772091507911682,0.5299537777900696,0.4773682355880737,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291808605194092,0.4605540037155151,0.4364065527915954,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108891248703003,0.3053509593009949,0.2149751782417297,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800206542015076,0.2721163630485534,0.2597557604312897,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117274403572083,0.2036388963460922,0.9268593788146972,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.26318359375,285.3769836425781,1.0,0.5272267460823059,0.4626908898353576,0.4626908898353576,1.0,1.0,-2.77980899810791,0.9471944570541382,1.832614541053772,0.3212671875953674,0.905323088169098,0.905323088169098,0.0,130.67919921875,106.0,37252.6328125,0.0,1841.4306640625,1.0,281.5416564941406,283.9784240722656,292.3494873046875,294.71148681640625,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610196113586426,1.0,0.0,0.0,3.648772954940796,3.648796796798706,8.883558280103898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.98583984375,0.0,1528.5584716796875,1895.4371337890625,0.0,3038.56787109375,0.9047293066978456,1.0,0.0,3.0,1.0,0.0
12139140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9974979758262634,0.5276901721954346,0.4755629897117615,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597035050392152,0.4640105366706848,0.4396415054798126,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323699235916138,0.3067401647567749,0.2158715575933456,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028457164764404,0.2737408578395843,0.261116474866867,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305095195770264,0.2045599669218063,0.9299391508102416,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208306312561035,0.4621977806091308,0.4621977806091308,1.0,1.0,-2.7879505157470703,0.9493958353996276,1.8385546207427976,0.3217408955097198,0.9074679017066956,0.9074679017066956,0.0,119.267578125,109.0,38413.62890625,0.0,1799.79248046875,1.0,281.2577819824219,283.76708984375,292.36004638671875,294.86773681640625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905472755432129,1.0,0.0,0.0,3.6632044315338135,3.663228511810303,8.953969654612592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.19677734375,0.0,1545.1546630859375,1895.4371337890625,0.0,3315.325439453125,0.907974123954773,1.0,0.0,3.0,1.0,0.0
12139200,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9974979758262634,0.5276901721954346,0.4755629897117615,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597035050392152,0.4640105366706848,0.4396415054798126,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323699235916138,0.3067401647567749,0.2158715575933456,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028457164764404,0.2737408578395843,0.261116474866867,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305095195770264,0.2045599669218063,0.9299391508102416,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208306312561035,0.4621977806091308,0.4621977806091308,1.0,1.0,-2.7879505157470703,0.9493958353996276,1.8385546207427976,0.3217408955097198,0.9074679017066956,0.9074679017066956,0.0,119.267578125,109.0,38413.62890625,0.0,1799.79248046875,1.0,281.2577819824219,283.76708984375,292.36004638671875,294.86773681640625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905472755432129,1.0,0.0,0.0,3.6632044315338135,3.663228511810303,8.953969654612592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.19677734375,0.0,1545.1546630859375,1895.4371337890625,0.0,3315.325439453125,0.907974123954773,1.0,0.0,3.0,1.0,0.0
12139260,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9986662268638612,0.521998941898346,0.470933735370636,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9649640917778016,0.4639146029949188,0.4401813447475433,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8350691795349121,0.3047826290130615,0.214947909116745,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8058813214302063,0.2721016705036163,0.2601687014102936,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7319638729095459,0.2022046446800232,0.9223290085792542,285.0011901855469,284.95001220703125,299.86773681640625,289.3627319335937,298.1324157714844,297.24078369140625,284.99908447265625,1.0,0.5172745585441589,0.4615310728549957,0.4615310728549957,1.0,1.0,-2.7717418670654297,0.9415909647941588,1.830151081085205,0.3177218437194824,0.9064899682998656,0.9064899682998656,0.0,116.70402526855467,112.0,39281.4140625,0.0,1762.8970947265625,1.0,280.9580993652344,283.5196228027344,292.36102294921875,294.93035888671875,293.1499938964844,293.1499938964844,280.6499938964844,35824.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016701579093932,1.0,0.0,0.0,3.670560836791992,3.6705849170684814,8.989967454908765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.7666015625,0.0,1554.8438720703125,1895.4371337890625,0.0,3419.14794921875,0.9097391963005066,1.0,0.0,3.0,1.0,0.0
12139320,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9986662268638612,0.521998941898346,0.470933735370636,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9649640917778016,0.4639146029949188,0.4401813447475433,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8350691795349121,0.3047826290130615,0.214947909116745,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8058813214302063,0.2721016705036163,0.2601687014102936,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7319638729095459,0.2022046446800232,0.9223290085792542,285.0011901855469,284.95001220703125,299.86773681640625,289.3627319335937,298.1324157714844,297.24078369140625,284.99908447265625,1.0,0.5172745585441589,0.4615310728549957,0.4615310728549957,1.0,1.0,-2.7717418670654297,0.9415909647941588,1.830151081085205,0.3177218437194824,0.9064899682998656,0.9064899682998656,0.0,116.70402526855467,112.0,39281.4140625,0.0,1762.8970947265625,1.0,280.9580993652344,283.5196228027344,292.36102294921875,294.93035888671875,293.1499938964844,293.1499938964844,280.6499938964844,35824.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016701579093932,1.0,0.0,0.0,3.670560836791992,3.6705849170684814,8.989967454908765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.7666015625,0.0,1554.8438720703125,1895.4371337890625,0.0,3419.14794921875,0.9097391963005066,1.0,0.0,3.0,1.0,0.0
12139380,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939425587654114,0.5160641074180603,0.465831845998764,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622420072555542,0.4639407694339752,0.4402428865432739,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314639329910278,0.3030984699726105,0.2137777507305145,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021706342697144,0.270700067281723,0.2588537931442261,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276966571807861,0.2000293284654617,0.9126524925231934,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.514855682849884,0.4608643352985382,0.4608643352985382,1.0,1.0,-2.7509913444519043,0.932004690170288,1.818986773490905,0.3126874268054962,0.9026291966438292,0.9026291966438292,0.0,117.07852172851562,115.0,40057.203125,0.0,1733.5145263671875,1.0,280.6580810546875,283.2716369628906,292.3651428222656,294.9831237792969,293.1499938964844,293.1499938964844,280.3500061035156,36076.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098426699638368,1.0,0.0,0.0,3.668539762496948,3.6685640811920166,8.980071015685098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.884765625,0.0,1554.46728515625,1895.4371337890625,0.0,3495.1435546875,0.9094542264938354,1.0,0.0,3.0,1.0,0.0
12139440,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939425587654114,0.5160641074180603,0.465831845998764,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622420072555542,0.4639407694339752,0.4402428865432739,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314639329910278,0.3030984699726105,0.2137777507305145,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021706342697144,0.270700067281723,0.2588537931442261,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276966571807861,0.2000293284654617,0.9126524925231934,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.514855682849884,0.4608643352985382,0.4608643352985382,1.0,1.0,-2.7509913444519043,0.932004690170288,1.818986773490905,0.3126874268054962,0.9026291966438292,0.9026291966438292,0.0,117.07852172851562,115.0,40057.203125,0.0,1733.5145263671875,1.0,280.6580810546875,283.2716369628906,292.3651428222656,294.9831237792969,293.1499938964844,293.1499938964844,280.3500061035156,36076.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098426699638368,1.0,0.0,0.0,3.668539762496948,3.6685640811920166,8.980071015685098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.884765625,0.0,1554.46728515625,1895.4371337890625,0.0,3495.1435546875,0.9094542264938354,1.0,0.0,3.0,1.0,0.0
12139500,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.9909130930900574,0.5132009983062744,0.4633486270904541,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.9601565599441528,0.4639590978622436,0.440329760313034,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.8291730880737305,0.3023056387901306,0.213261604309082,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7997873425483704,0.2700454592704773,0.2582791447639465,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.7251380681991577,0.1989890038967132,0.9081581830978394,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.1153564453125,297.2068176269531,284.6277770996094,1.0,0.513976514339447,0.4605309963226318,0.4605309963226318,1.0,1.0,-2.7413992881774902,0.9275273084640504,1.81387197971344,0.3102829754352569,0.8990931510925293,0.8990931510925293,0.0,117.60911560058594,115.0,40834.7578125,0.0,1721.709228515625,1.0,280.4008178710937,283.0840148925781,292.3787841796875,295.1095275878906,293.1499938964844,293.1499938964844,280.3500061035156,36230.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927516222000122,1.0,0.0,0.0,3.6637468338012695,3.663770914077759,8.95662083166826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.73876953125,0.0,1550.2474365234375,1895.4371337890625,0.0,3658.354248046875,0.908450722694397,1.0,0.0,3.0,1.0,0.0
12139560,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791015625,0.9871520400047302,0.5102971792221069,0.4607599377632141,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.9572857618331908,0.4639171063899994,0.4403245747089386,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797119140625,0.8263238668441772,0.3014843463897705,0.2127112299203872,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57989501953125,0.7968176603317261,0.2693683207035064,0.2576741874217987,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7220940589904785,0.1979361772537231,0.9036073088645936,284.579345703125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5770568847656,1.0,0.5132288932800293,0.4605607092380523,0.4605607092380523,1.0,1.0,-2.731424570083618,0.9235970377922058,1.807827472686768,0.3085132241249084,0.8959847688674927,0.8959847688674927,0.0,118.42247772216795,118.0,40799.0078125,0.0,1710.720947265625,1.0,280.3581848144531,283.0290222167969,292.3692932128906,295.033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36366.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174448251724244,1.0,0.0,0.0,3.655757427215576,3.6557815074920654,8.917600666791259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.2294921875,0.0,1542.329833984375,1895.4371337890625,0.0,3565.559326171875,0.9067915081977844,1.0,0.0,3.0,1.0,0.0
12139620,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.981787085533142,0.5069179534912109,0.4571195840835571,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541752934455872,0.4653856456279754,0.4412794411182403,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228298425674438,0.3011317253112793,0.2122088819742202,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931303977966309,0.2690366804599762,0.2570937275886535,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178561091423035,0.1966895759105682,0.8969623446464539,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124187469482422,0.4606201350688934,0.4606201350688934,1.0,1.0,-2.7188968658447266,0.9187856912612916,1.8001110553741455,0.306182324886322,0.8945844173431396,0.8945844173431396,0.0,119.54680633544922,121.0,39650.8359375,0.0,1697.49755859375,1.0,280.6421813964844,283.23992919921875,292.3726806640625,294.89312744140625,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904377818107605,1.0,0.0,0.0,3.643897533416748,3.643921613693237,8.85983467924234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.46728515625,0.0,1528.59912109375,1895.4371337890625,0.0,3314.3017578125,0.9041256904602052,1.0,0.0,3.0,1.0,0.0
12139680,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.981787085533142,0.5069179534912109,0.4571195840835571,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541752934455872,0.4653856456279754,0.4412794411182403,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228298425674438,0.3011317253112793,0.2122088819742202,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931303977966309,0.2690366804599762,0.2570937275886535,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178561091423035,0.1966895759105682,0.8969623446464539,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124187469482422,0.4606201350688934,0.4606201350688934,1.0,1.0,-2.7188968658447266,0.9187856912612916,1.8001110553741455,0.306182324886322,0.8945844173431396,0.8945844173431396,0.0,119.54680633544922,121.0,39650.8359375,0.0,1697.49755859375,1.0,280.6421813964844,283.23992919921875,292.3726806640625,294.89312744140625,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904377818107605,1.0,0.0,0.0,3.643897533416748,3.643921613693237,8.85983467924234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.46728515625,0.0,1528.59912109375,1895.4371337890625,0.0,3314.3017578125,0.9041256904602052,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.979542911052704,0.5053499341011047,0.4554401636123657,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546973705291748,0.4682835936546325,0.4437480866909027,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223474025726318,0.3020363748073578,0.2126721888780594,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925572991371155,0.2697774171829223,0.2575970888137817,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.716427206993103,0.1964661628007888,0.895042896270752,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.12530517578125,297.2005310058594,284.9432067871094,1.0,0.51284259557724,0.4606795608997345,0.4606795608997345,1.0,1.0,-2.718690633773804,0.918851375579834,1.7998393774032593,0.3060072064399719,0.8960583209991455,0.8960583209991455,0.0,120.1075668334961,124.0,38639.6796875,0.0,1699.7991943359375,1.0,280.9416809082031,283.4759216308594,292.37969970703125,294.83331298828125,293.1499938964844,293.1499938964844,281.25,36104.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781338334083557,1.0,0.0,0.0,3.63926362991333,3.63928747177124,8.837315021992254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.2158203125,0.0,1522.036865234375,1895.4371337890625,0.0,3199.089111328125,0.902967929840088,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.979542911052704,0.5053499341011047,0.4554401636123657,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546973705291748,0.4682835936546325,0.4437480866909027,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223474025726318,0.3020363748073578,0.2126721888780594,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925572991371155,0.2697774171829223,0.2575970888137817,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.716427206993103,0.1964661628007888,0.895042896270752,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.12530517578125,297.2005310058594,284.9432067871094,1.0,0.51284259557724,0.4606795608997345,0.4606795608997345,1.0,1.0,-2.718690633773804,0.918851375579834,1.7998393774032593,0.3060072064399719,0.8960583209991455,0.8960583209991455,0.0,120.1075668334961,124.0,38639.6796875,0.0,1699.7991943359375,1.0,280.9416809082031,283.4759216308594,292.37969970703125,294.83331298828125,293.1499938964844,293.1499938964844,281.25,36104.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781338334083557,1.0,0.0,0.0,3.63926362991333,3.63928747177124,8.837315021992254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.2158203125,0.0,1522.036865234375,1895.4371337890625,0.0,3199.089111328125,0.902967929840088,1.0,0.0,3.0,1.0,0.0
12139860,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779047966003418,0.5045734643936157,0.4546200633049011,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559342265129088,0.4719094336032867,0.4470268487930298,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226050734519958,0.3036178648471832,0.2136865109205246,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927741408348083,0.2711363136768341,0.2587720155715942,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159073948860168,0.1968880295753479,0.8963950276374817,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.2154235839844,285.14373779296875,1.0,0.5143642425537109,0.4605502784252167,0.4605502784252167,1.0,1.0,-2.725895404815674,0.9214767813682556,1.804418444633484,0.3067607879638672,0.900242030620575,0.900242030620575,0.0,120.89391326904295,127.0,37735.8671875,0.0,1714.06591796875,1.0,281.2416687011719,283.7135314941406,292.3822326660156,294.7797546386719,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678174614906311,1.0,0.0,0.0,3.643720149993897,3.643743991851807,8.858971796144033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.10595703125,0.0,1525.1490478515625,1895.4371337890625,0.0,3102.336181640625,0.9037992358207704,1.0,0.0,3.0,1.0,0.0
12139920,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779047966003418,0.5045734643936157,0.4546200633049011,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559342265129088,0.4719094336032867,0.4470268487930298,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226050734519958,0.3036178648471832,0.2136865109205246,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927741408348083,0.2711363136768341,0.2587720155715942,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159073948860168,0.1968880295753479,0.8963950276374817,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.2154235839844,285.14373779296875,1.0,0.5143642425537109,0.4605502784252167,0.4605502784252167,1.0,1.0,-2.725895404815674,0.9214767813682556,1.804418444633484,0.3067607879638672,0.900242030620575,0.900242030620575,0.0,120.89391326904295,127.0,37735.8671875,0.0,1714.06591796875,1.0,281.2416687011719,283.7135314941406,292.3822326660156,294.7797546386719,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678174614906311,1.0,0.0,0.0,3.643720149993897,3.643743991851807,8.858971796144033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.10595703125,0.0,1525.1490478515625,1895.4371337890625,0.0,3102.336181640625,0.9037992358207704,1.0,0.0,3.0,1.0,0.0
12139980,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.976003885269165,0.5042746067047119,0.4542847275733948,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568656086921692,0.4759647846221924,0.450772613286972,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227748870849609,0.3056129217147827,0.2150318622589111,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929133176803589,0.2728759944438934,0.2603619396686554,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154955863952637,0.1977162063121795,0.8998451828956604,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167527794837952,0.4604209959506988,0.4604209959506988,1.0,1.0,-2.737663507461548,0.925894558429718,1.811768889427185,0.308287650346756,0.9071117043495178,0.9071117043495178,0.0,122.12047576904295,130.0,36900.05859375,0.0,1737.2418212890625,1.0,281.541748046875,283.9494323730469,292.3828430175781,294.7287292480469,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581597208976746,1.0,0.0,0.0,3.658066749572754,3.658090829849243,8.928871011448791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.66650390625,0.0,1539.126220703125,1895.4371337890625,0.0,3011.746826171875,0.906827747821808,1.0,0.0,3.0,1.0,0.0
12140040,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.976003885269165,0.5042746067047119,0.4542847275733948,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568656086921692,0.4759647846221924,0.450772613286972,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227748870849609,0.3056129217147827,0.2150318622589111,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929133176803589,0.2728759944438934,0.2603619396686554,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154955863952637,0.1977162063121795,0.8998451828956604,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167527794837952,0.4604209959506988,0.4604209959506988,1.0,1.0,-2.737663507461548,0.925894558429718,1.811768889427185,0.308287650346756,0.9071117043495178,0.9071117043495178,0.0,122.12047576904295,130.0,36900.05859375,0.0,1737.2418212890625,1.0,281.541748046875,283.9494323730469,292.3828430175781,294.7287292480469,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581597208976746,1.0,0.0,0.0,3.658066749572754,3.658090829849243,8.928871011448791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.66650390625,0.0,1539.126220703125,1895.4371337890625,0.0,3011.746826171875,0.906827747821808,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742417931556702,0.5034502744674683,0.4539765119552612,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564880132675172,0.4775775969028473,0.4525860548019409,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222478032112122,0.3063162565231323,0.2156926989555359,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7923548817634583,0.2735280692577362,0.261162668466568,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147974967956543,0.1979923546314239,0.9017637372016908,285.2218017578125,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.21307373046875,1.0,0.5181515216827393,0.4603563547134399,0.4603563547134399,1.0,1.0,-2.743539571762085,0.928092360496521,1.8154470920562744,0.3091157972812652,0.9077847599983216,0.9077847599983216,0.0,123.0828628540039,130.0,37872.60546875,0.0,1750.5137939453125,1.0,281.29833984375,283.7855224609375,292.3990173339844,294.92486572265625,293.1499938964844,293.1499938964844,281.25,35625.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921288847923279,1.0,0.0,0.0,3.6654536724090576,3.665477752685547,8.96496828772797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.0263671875,0.0,1547.6148681640625,1895.4371337890625,0.0,3330.111328125,0.9084473848342896,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1740417480469,0.9704456925392152,0.501943051815033,0.4529189467430115,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.954064667224884,0.4786820411682129,0.4538725018501282,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.8201417922973633,0.3066214323043823,0.216060534119606,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.7901751399040222,0.2738496959209442,0.2616539299488067,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.712675154209137,0.1979929208755493,0.902576506137848,285.1741943359375,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1726989746094,1.0,0.5194592475891113,0.4600757658481598,0.4600757658481598,1.0,1.0,-2.7458295822143555,0.92845356464386,1.817375898361206,0.3089136481285095,0.9087586998939514,0.9087586998939514,0.0,124.64275360107422,133.0,38021.86328125,0.0,1761.2469482421875,1.0,281.2576904296875,283.7362365722656,292.3821105957031,294.86993408203125,293.1499938964844,293.1499938964844,280.95001220703125,35674.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871757984161377,1.0,0.0,0.0,3.670985221862793,3.671009302139282,8.992046787170693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.88671875,0.0,1554.1900634765625,1895.4371337890625,0.0,3283.786376953125,0.9097435474395752,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598442912101746,0.4979665875434875,0.4497968852519989,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463689923286438,0.4800076484680176,0.4555427432060241,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137492537498474,0.3065343201160431,0.2162736803293228,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836230993270874,0.27385413646698,0.2620138525962829,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061217427253723,0.1974034607410431,0.901567041873932,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.16571044921875,297.22674560546875,284.975341796875,1.0,0.5216789841651917,0.4595146179199219,0.4595146179199219,1.0,1.0,-2.743567943572998,0.9264175295829772,1.8171504735946653,0.3072060346603393,0.907519519329071,0.907519519329071,0.0,128.52865600585938,136.0,39032.65234375,0.0,1776.029052734375,1.0,280.9580383300781,283.4986877441406,292.375,294.92919921875,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992582559585571,1.0,0.0,0.0,3.676863431930542,3.6768877506256095,9.020866968967312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.15478515625,0.0,1562.213623046875,1895.4371337890625,0.0,3396.6689453125,0.911177694797516,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598442912101746,0.4979665875434875,0.4497968852519989,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463689923286438,0.4800076484680176,0.4555427432060241,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137492537498474,0.3065343201160431,0.2162736803293228,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836230993270874,0.27385413646698,0.2620138525962829,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061217427253723,0.1974034607410431,0.901567041873932,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.16571044921875,297.22674560546875,284.975341796875,1.0,0.5216789841651917,0.4595146179199219,0.4595146179199219,1.0,1.0,-2.743567943572998,0.9264175295829772,1.8171504735946653,0.3072060346603393,0.907519519329071,0.907519519329071,0.0,128.52865600585938,136.0,39032.65234375,0.0,1776.029052734375,1.0,280.9580383300781,283.4986877441406,292.375,294.92919921875,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992582559585571,1.0,0.0,0.0,3.676863431930542,3.6768877506256095,9.020866968967312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.15478515625,0.0,1562.213623046875,1895.4371337890625,0.0,3396.6689453125,0.911177694797516,1.0,0.0,3.0,1.0,0.0
12140340,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473493099212646,0.4933498799800873,0.4459677040576935,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371538758277892,0.4806059598922729,0.45642951130867,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8060667514801025,0.3058895766735077,0.2160381525754928,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760307788848877,0.273290067911148,0.2617777287960052,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982170343399048,0.1962510198354721,0.8978118300437927,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.21197509765625,284.77301025390625,1.0,0.5232861638069153,0.4589534699916839,0.4589534699916839,1.0,1.0,-2.734956741333008,0.9218789339065552,1.8130778074264529,0.3043431639671325,0.9035411477088928,0.9035411477088928,0.0,132.7274932861328,139.0,39932.42578125,0.0,1782.6695556640625,1.0,280.6580505371094,283.25927734375,292.3705139160156,294.98114013671875,293.1499938964844,293.1499938964844,280.3500061035156,36102.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091066122055054,1.0,0.0,0.0,3.6738243103027344,3.6738486289978014,9.00596148767363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.27880859375,0.0,1560.609130859375,1895.4371337890625,0.0,3488.310546875,0.910656750202179,1.0,0.0,3.0,1.0,0.0
12140400,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473493099212646,0.4933498799800873,0.4459677040576935,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371538758277892,0.4806059598922729,0.45642951130867,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8060667514801025,0.3058895766735077,0.2160381525754928,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760307788848877,0.273290067911148,0.2617777287960052,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982170343399048,0.1962510198354721,0.8978118300437927,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.21197509765625,284.77301025390625,1.0,0.5232861638069153,0.4589534699916839,0.4589534699916839,1.0,1.0,-2.734956741333008,0.9218789339065552,1.8130778074264529,0.3043431639671325,0.9035411477088928,0.9035411477088928,0.0,132.7274932861328,139.0,39932.42578125,0.0,1782.6695556640625,1.0,280.6580505371094,283.25927734375,292.3705139160156,294.98114013671875,293.1499938964844,293.1499938964844,280.3500061035156,36102.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091066122055054,1.0,0.0,0.0,3.6738243103027344,3.6738486289978014,9.00596148767363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.27880859375,0.0,1560.609130859375,1895.4371337890625,0.0,3488.310546875,0.910656750202179,1.0,0.0,3.0,1.0,0.0
12140460,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345263242721558,0.4884188175201416,0.4418076276779175,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279370307922364,0.4807685017585754,0.4568555653095245,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982094883918762,0.3049483001232147,0.2155609875917434,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685542702674866,0.2723825573921203,0.2611750662326813,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901748180389404,0.1947512775659561,0.8922949433326721,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243517160415649,0.4587228298187256,0.4587228298187256,1.0,1.0,-2.7225444316864014,0.916505753993988,1.806038498878479,0.3014439344406128,0.896842896938324,0.896842896938324,0.0,136.82003784179688,142.0,40745.1953125,0.0,1783.046630859375,1.0,280.35809326171875,283.02178955078125,292.36590576171875,295.02789306640625,293.1499938964844,293.1499938964844,280.6499938964844,36383.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179136753082277,1.0,0.0,0.0,3.660410404205322,3.660434722900391,8.940316433836415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.90283203125,0.0,1547.65625,1895.4371337890625,0.0,3569.89208984375,0.9078446626663208,1.0,0.0,3.0,1.0,0.0
