time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140520,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345263242721558,0.4884188175201416,0.4418076276779175,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279370307922364,0.4807685017585754,0.4568555653095245,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982094883918762,0.3049483001232147,0.2155609875917434,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685542702674866,0.2723825573921203,0.2611750662326813,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901748180389404,0.1947512775659561,0.8922949433326721,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243517160415649,0.4587228298187256,0.4587228298187256,1.0,1.0,-2.7225444316864014,0.916505753993988,1.806038498878479,0.3014439344406128,0.896842896938324,0.896842896938324,0.0,136.82003784179688,142.0,40745.1953125,0.0,1783.046630859375,1.0,280.35809326171875,283.02178955078125,292.36590576171875,295.02789306640625,293.1499938964844,293.1499938964844,280.6499938964844,36383.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179136753082277,1.0,0.0,0.0,3.660410404205322,3.660434722900391,8.940316433836415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.90283203125,0.0,1547.65625,1895.4371337890625,0.0,3569.89208984375,0.9078446626663208,1.0,0.0,3.0,1.0,0.0
12140580,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.92537659406662,0.485626220703125,0.438801646232605,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.922152578830719,0.4822966158390045,0.4579519629478454,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930894494056702,0.3051310181617737,0.2154986262321472,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635884881019592,0.272286981344223,0.2609197497367859,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844119429588318,0.193855732679367,0.8877809643745422,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253226161003113,0.4584921896457672,0.4584921896457672,1.0,1.0,-2.714431047439575,0.9128714203834534,1.8015596866607664,0.2991288900375366,0.8954219222068787,0.8954219222068787,0.0,139.83615112304688,145.0,39637.94140625,0.0,1784.86474609375,1.0,280.6422119140625,283.2359619140625,292.36065673828125,294.8818054199219,293.1499938964844,293.1499938964844,280.95001220703125,36306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916897177696228,1.0,0.0,0.0,3.6481568813323975,3.648180961608887,8.880559221324802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.396484375,0.0,1533.408203125,1895.4371337890625,0.0,3326.006103515625,0.9050858616828918,1.0,0.0,3.0,1.0,0.0
12140640,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.92537659406662,0.485626220703125,0.438801646232605,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.922152578830719,0.4822966158390045,0.4579519629478454,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930894494056702,0.3051310181617737,0.2154986262321472,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635884881019592,0.272286981344223,0.2609197497367859,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844119429588318,0.193855732679367,0.8877809643745422,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253226161003113,0.4584921896457672,0.4584921896457672,1.0,1.0,-2.714431047439575,0.9128714203834534,1.8015596866607664,0.2991288900375366,0.8954219222068787,0.8954219222068787,0.0,139.83615112304688,145.0,39637.94140625,0.0,1784.86474609375,1.0,280.6422119140625,283.2359619140625,292.36065673828125,294.8818054199219,293.1499938964844,293.1499938964844,280.95001220703125,36306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916897177696228,1.0,0.0,0.0,3.6481568813323975,3.648180961608887,8.880559221324802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.396484375,0.0,1533.408203125,1895.4371337890625,0.0,3326.006103515625,0.9050858616828918,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227030277252196,0.4849296808242798,0.4380032122135162,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.921000361442566,0.4836148619651794,0.4590482115745544,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919554710388184,0.3057018518447876,0.215810477733612,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623956799507141,0.2726271450519562,0.2611535787582397,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6828234195709229,0.1937517523765564,0.8869712948799133,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.1621398925781,297.1962585449219,284.8945007324219,1.0,0.5260187983512878,0.4583768546581268,0.4583768546581268,1.0,1.0,-2.7144670486450195,0.91266930103302,1.80179762840271,0.298686683177948,0.8963593244552612,0.8963593244552612,0.0,140.86351013183594,145.0,38728.5703125,0.0,1789.6767578125,1.0,280.898681640625,283.4193725585937,292.3480834960937,294.7462463378906,293.1499938964844,293.1499938964844,280.95001220703125,36204.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701581954956055,1.0,0.0,0.0,3.644465684890747,3.644489526748657,8.862596700964787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.74560546875,0.0,1528.5504150390625,1895.4371337890625,0.0,3124.294677734375,0.9042324423789978,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9209917783737184,0.4845379889011383,0.4376102387905121,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9207293391227722,0.4852044582366943,0.4604857563972473,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7915637493133545,0.3065182864665985,0.2163387686014175,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7618729472160339,0.2731775939464569,0.261627197265625,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6819367408752441,0.1938497275114059,0.8871791362762451,284.93951416015625,284.95001220703125,300.07989501953125,289.3576354980469,298.16943359375,297.2027587890625,284.94146728515625,1.0,0.526913046836853,0.4583307802677154,0.4583307802677154,1.0,1.0,-2.717172145843506,0.9136536121368408,1.803518533706665,0.2988411784172058,0.89688640832901,0.89688640832901,0.0,141.67391967773438,148.0,38649.0234375,0.0,1797.4967041015625,1.0,280.94171142578125,283.4737243652344,292.3593139648437,294.8150939941406,293.1499938964844,293.1499938964844,281.25,36111.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799408078193665,1.0,0.0,0.0,3.643268823623657,3.643292665481568,8.856777071741817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.76220703125,0.0,1526.52392578125,1895.4371337890625,0.0,3216.026123046875,0.9038684964179992,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181894659996032,0.4841954112052917,0.4372140169143677,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207804203033448,0.4888084828853607,0.4637796878814697,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913697361946106,0.3085620403289795,0.2176995128393173,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613767385482788,0.2746436297893524,0.2629416882991791,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808521151542664,0.1944207698106765,0.8894068002700806,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.1862487792969,297.2187194824219,285.1429748535156,1.0,0.5291955471038818,0.4582386612892151,0.4582386612892151,1.0,1.0,-2.7265408039093018,0.9171989560127258,1.8093420267105105,0.2998741567134857,0.901067852973938,0.901067852973938,0.0,143.30490112304688,151.0,37757.92578125,0.0,1819.2191162109373,1.0,281.24169921875,283.71240234375,292.3536682128906,294.7541198730469,293.1499938964844,293.1499938964844,280.95001220703125,35864.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700329661369324,1.0,0.0,0.0,3.6475439071655273,3.6475677490234375,8.877574373400421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.19482421875,0.0,1529.42822265625,1895.4371337890625,0.0,3123.119873046875,0.9046582579612732,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181894659996032,0.4841954112052917,0.4372140169143677,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207804203033448,0.4888084828853607,0.4637796878814697,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913697361946106,0.3085620403289795,0.2176995128393173,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613767385482788,0.2746436297893524,0.2629416882991791,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808521151542664,0.1944207698106765,0.8894068002700806,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.1862487792969,297.2187194824219,285.1429748535156,1.0,0.5291955471038818,0.4582386612892151,0.4582386612892151,1.0,1.0,-2.7265408039093018,0.9171989560127258,1.8093420267105105,0.2998741567134857,0.901067852973938,0.901067852973938,0.0,143.30490112304688,151.0,37757.92578125,0.0,1819.2191162109373,1.0,281.24169921875,283.71240234375,292.3536682128906,294.7541198730469,293.1499938964844,293.1499938964844,280.95001220703125,35864.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700329661369324,1.0,0.0,0.0,3.6475439071655273,3.6475677490234375,8.877574373400421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.19482421875,0.0,1529.42822265625,1895.4371337890625,0.0,3123.119873046875,0.9046582579612732,1.0,0.0,3.0,1.0,0.0
12140940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.91279536485672,0.481982409954071,0.4359247982501983,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184264540672302,0.4911421537399292,0.4665185809135437,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893706560134888,0.3097175061702728,0.2188222259283065,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592964172363281,0.2754319012165069,0.2640496492385864,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783701777458191,0.1945486366748809,0.8913931250572205,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317471027374268,0.4581465423107147,0.4581465423107147,1.0,1.0,-2.733360528945923,0.9197207689285278,1.8136398792266848,0.3006317615509033,0.9000479578971863,0.9000479578971863,0.0,145.94287109375,154.0,38820.953125,0.0,1841.8677978515625,1.0,280.95782470703125,283.5028381347656,292.34619140625,294.88494873046875,293.1499938964844,293.1499938964844,280.6499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979379534721375,1.0,0.0,0.0,3.649904489517212,3.649928569793701,8.889069249562453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.28662109375,0.0,1532.755126953125,1895.4371337890625,0.0,3384.355224609375,0.9052203297615052,1.0,0.0,3.0,1.0,0.0
12141000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.91279536485672,0.481982409954071,0.4359247982501983,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184264540672302,0.4911421537399292,0.4665185809135437,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893706560134888,0.3097175061702728,0.2188222259283065,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592964172363281,0.2754319012165069,0.2640496492385864,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783701777458191,0.1945486366748809,0.8913931250572205,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.5317471027374268,0.4581465423107147,0.4581465423107147,1.0,1.0,-2.733360528945923,0.9197207689285278,1.8136398792266848,0.3006317615509033,0.9000479578971863,0.9000479578971863,0.0,145.94287109375,154.0,38820.953125,0.0,1841.8677978515625,1.0,280.95782470703125,283.5028381347656,292.34619140625,294.88494873046875,293.1499938964844,293.1499938964844,280.6499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979379534721375,1.0,0.0,0.0,3.649904489517212,3.649928569793701,8.889069249562453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.28662109375,0.0,1532.755126953125,1895.4371337890625,0.0,3384.355224609375,0.9052203297615052,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039226174354552,0.4782108962535858,0.4329698383808136,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124341011047364,0.4921112060546875,0.4678476452827453,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7843943238258362,0.30983367562294,0.2191680371761322,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7545530796051025,0.2752998769283294,0.2642706930637359,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732001900672913,0.1938836574554443,0.8899729251861572,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.5338299870491028,0.4576733112335205,0.4576733112335205,1.0,1.0,-2.730388164520264,0.9176198840141296,1.8127683401107788,0.2989085912704468,0.8961772322654724,0.8961772322654724,0.0,149.80149841308594,157.0,39775.12890625,0.0,1855.29443359375,1.0,280.65826416015625,283.2698059082031,292.3325500488281,294.9344177246094,293.1499938964844,293.1499938964844,280.95001220703125,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909439742565155,1.0,0.0,0.0,3.644667625427246,3.644691467285156,8.863578955242701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.27294921875,0.0,1528.443603515625,1895.4371337890625,0.0,3491.403564453125,0.9041791558265686,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039226174354552,0.4782108962535858,0.4329698383808136,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124341011047364,0.4921112060546875,0.4678476452827453,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7843943238258362,0.30983367562294,0.2191680371761322,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7545530796051025,0.2752998769283294,0.2642706930637359,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732001900672913,0.1938836574554443,0.8899729251861572,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.5338299870491028,0.4576733112335205,0.4576733112335205,1.0,1.0,-2.730388164520264,0.9176198840141296,1.8127683401107788,0.2989085912704468,0.8961772322654724,0.8961772322654724,0.0,149.80149841308594,157.0,39775.12890625,0.0,1855.29443359375,1.0,280.65826416015625,283.2698059082031,292.3325500488281,294.9344177246094,293.1499938964844,293.1499938964844,280.95001220703125,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909439742565155,1.0,0.0,0.0,3.644667625427246,3.644691467285156,8.863578955242701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.27294921875,0.0,1528.443603515625,1895.4371337890625,0.0,3491.403564453125,0.9041791558265686,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8972018957138062,0.4761286079883575,0.4306713938713074,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080492854118348,0.4940762221813202,0.4694177210330963,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806066870689392,0.310730367898941,0.219650313258171,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508054375648499,0.2756750285625458,0.2645183205604553,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688554286956787,0.1935169398784637,0.8881349563598633,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.212646484375,284.95135498046875,1.0,0.5356719493865967,0.4572001099586487,0.4572001099586487,1.0,1.0,-2.7281715869903564,0.9158089756965636,1.812362551689148,0.2971083521842956,0.8975364565849304,0.8975364565849304,0.0,153.06983947753906,160.0,38758.73046875,0.0,1867.1158447265625,1.0,280.942138671875,283.482421875,292.3216857910156,294.78826904296875,293.1499938964844,293.1499938964844,281.25,36037.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836450576782227,1.0,0.0,0.0,3.642390251159668,3.642414331436157,8.852506425682805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.3076171875,0.0,1524.9989013671875,1895.4371337890625,0.0,3250.730224609375,0.903614103794098,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8972018957138062,0.4761286079883575,0.4306713938713074,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080492854118348,0.4940762221813202,0.4694177210330963,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806066870689392,0.310730367898941,0.219650313258171,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508054375648499,0.2756750285625458,0.2645183205604553,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688554286956787,0.1935169398784637,0.8881349563598633,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.212646484375,284.95135498046875,1.0,0.5356719493865967,0.4572001099586487,0.4572001099586487,1.0,1.0,-2.7281715869903564,0.9158089756965636,1.812362551689148,0.2971083521842956,0.8975364565849304,0.8975364565849304,0.0,153.06983947753906,160.0,38758.73046875,0.0,1867.1158447265625,1.0,280.942138671875,283.482421875,292.3216857910156,294.78826904296875,293.1499938964844,293.1499938964844,281.25,36037.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836450576782227,1.0,0.0,0.0,3.642390251159668,3.642414331436157,8.852506425682805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.3076171875,0.0,1524.9989013671875,1895.4371337890625,0.0,3250.730224609375,0.903614103794098,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8951705098152161,0.4757214784622192,0.4301507472991943,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.907159984111786,0.4955510199069977,0.470679759979248,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7798137664794922,0.3115909099578857,0.2201794236898422,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498891949653625,0.2761891484260559,0.264936238527298,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676403284072876,0.193604901432991,0.888298511505127,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016540527344,1.0,0.5367349982261658,0.4569635093212127,0.4569635093212127,1.0,1.0,-2.730393171310425,0.9162129163742064,1.8141801357269287,0.2967943549156189,0.8998498916625977,0.8998498916625977,0.0,154.2725067138672,160.0,37880.0859375,0.0,1876.130126953125,1.0,281.1986083984375,283.6640930175781,292.3065185546875,294.6527099609375,293.1499938964844,293.1499938964844,281.25,35923.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621423840522766,1.0,0.0,0.0,3.6440484523773193,3.6440725326538086,8.860568527779833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.763671875,0.0,1525.9864501953125,1895.4371337890625,0.0,3049.099609375,0.9039450883865356,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.8938634395599365,0.4755957424640655,0.4300074577331543,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.9069718718528748,0.4972730875015259,0.4722572565078735,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7796432971954346,0.3126690089702606,0.2209026515483856,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7495181560516357,0.2768881618976593,0.2655659914016723,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6669933795928955,0.1938626617193222,0.8893128037452698,285.14599609375,284.95001220703125,300.1650085449219,289.3136291503906,298.2104187011719,297.2244873046875,285.1478881835937,1.0,0.537952721118927,0.4568463563919067,0.4568463563919067,1.0,1.0,-2.734957933425904,0.9177695512771606,1.817188501358032,0.2971229255199432,0.9017460346221924,0.9017460346221924,0.0,155.25889587402344,163.0,37830.3828125,0.0,1887.7659912109373,1.0,281.24169921875,283.7168273925781,292.3157958984375,294.7210998535156,293.1499938964844,293.1499938964844,280.95001220703125,35822.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725066184997559,1.0,0.0,0.0,3.648286819458008,3.648310899734497,8.881191888576723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.5263671875,0.0,1529.9346923828125,1895.4371337890625,0.0,3146.322509765625,0.9047911763191224,1.0,0.0,3.0,1.0,0.0
12141420,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892729878425598,0.4734527766704559,0.4287455379962921,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047873616218568,0.4993862509727478,0.4747677743434906,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778145670890808,0.3138757646083832,0.222046747803688,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475150227546692,0.2775556445121765,0.266543835401535,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645658612251282,0.1938769817352295,0.8907164335250854,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404378175735474,0.456612080335617,0.456612080335617,1.0,1.0,-2.740704298019409,0.9195619225502014,1.821142554283142,0.2974242269992828,0.900745451450348,0.900745451450348,0.0,158.05918884277344,166.0,38877.359375,0.0,1909.7376708984373,1.0,280.95782470703125,283.50543212890625,292.3056335449219,294.8483581542969,293.1499938964844,293.1499938964844,280.6499938964844,35933.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003172516822815,1.0,0.0,0.0,3.651618242263794,3.651642084121704,8.897418410924729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.96435546875,0.0,1534.4703369140625,1895.4371337890625,0.0,3406.541748046875,0.9055837988853456,1.0,0.0,3.0,1.0,0.0
12141480,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892729878425598,0.4734527766704559,0.4287455379962921,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047873616218568,0.4993862509727478,0.4747677743434906,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778145670890808,0.3138757646083832,0.222046747803688,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475150227546692,0.2775556445121765,0.266543835401535,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645658612251282,0.1938769817352295,0.8907164335250854,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404378175735474,0.456612080335617,0.456612080335617,1.0,1.0,-2.740704298019409,0.9195619225502014,1.821142554283142,0.2974242269992828,0.900745451450348,0.900745451450348,0.0,158.05918884277344,166.0,38877.359375,0.0,1909.7376708984373,1.0,280.95782470703125,283.50543212890625,292.3056335449219,294.8483581542969,293.1499938964844,293.1499938964844,280.6499938964844,35933.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003172516822815,1.0,0.0,0.0,3.651618242263794,3.651642084121704,8.897418410924729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.96435546875,0.0,1534.4703369140625,1895.4371337890625,0.0,3406.541748046875,0.9055837988853456,1.0,0.0,3.0,1.0,0.0
12141540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818234205245972,0.4698331952095032,0.4259138703346252,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999515175819397,0.50019770860672,0.4759382009506225,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735828757286072,0.3141105473041534,0.2224660217761993,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434123158454895,0.2773636877536773,0.266697496175766,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.660029947757721,0.1931666284799575,0.8890312910079956,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.2141418457031,297.21490478515625,284.7784118652344,1.0,0.5424556136131287,0.456377774477005,0.456377774477005,1.0,1.0,-2.737378120422364,0.9177843332290648,1.8195937871932983,0.2961688637733459,0.8968856930732727,0.8968856930732727,0.0,161.92764282226562,169.0,39824.46875,0.0,1922.6229248046875,1.0,280.6582336425781,283.2714233398437,292.288818359375,294.8940734863281,293.1499938964844,293.1499938964844,280.95001220703125,36144.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911828637123108,1.0,0.0,0.0,3.646984815597534,3.647008895874024,8.874853847373743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.4833984375,0.0,1530.8978271484375,1895.4371337890625,0.0,3513.56640625,0.9046849608421326,1.0,0.0,3.0,1.0,0.0
12141600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818234205245972,0.4698331952095032,0.4259138703346252,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999515175819397,0.50019770860672,0.4759382009506225,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735828757286072,0.3141105473041534,0.2224660217761993,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434123158454895,0.2773636877536773,0.266697496175766,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.660029947757721,0.1931666284799575,0.8890312910079956,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.2141418457031,297.21490478515625,284.7784118652344,1.0,0.5424556136131287,0.456377774477005,0.456377774477005,1.0,1.0,-2.737378120422364,0.9177843332290648,1.8195937871932983,0.2961688637733459,0.8968856930732727,0.8968856930732727,0.0,161.92764282226562,169.0,39824.46875,0.0,1922.6229248046875,1.0,280.6582336425781,283.2714233398437,292.288818359375,294.8940734863281,293.1499938964844,293.1499938964844,280.95001220703125,36144.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911828637123108,1.0,0.0,0.0,3.646984815597534,3.647008895874024,8.874853847373743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.4833984375,0.0,1530.8978271484375,1895.4371337890625,0.0,3513.56640625,0.9046849608421326,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759746551513672,0.4678986668586731,0.4237492084503174,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964250683784485,0.5020638108253479,0.4773979783058166,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7704998850822449,0.3151746392250061,0.22305528819561,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402345538139343,0.2777175903320312,0.2669151723384857,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562962532043457,0.1927904635667801,0.8871115446090698,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442535877227783,0.4560151696205139,0.4560151696205139,1.0,1.0,-2.7351837158203125,0.9162083268165588,1.8189754486083984,0.2946928441524505,0.898249089717865,0.898249089717865,0.0,165.15921020507812,172.0,38801.6328125,0.0,1934.2855224609373,1.0,280.942138671875,283.4834289550781,292.27471923828125,294.7442626953125,293.1499938964844,293.1499938964844,281.25,36028.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860514760017395,1.0,0.0,0.0,3.6450586318969727,3.645082712173462,8.865481504471973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.11865234375,0.0,1527.8902587890625,1895.4371337890625,0.0,3273.2626953125,0.9042035937309264,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759746551513672,0.4678986668586731,0.4237492084503174,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964250683784485,0.5020638108253479,0.4773979783058166,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7704998850822449,0.3151746392250061,0.22305528819561,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402345538139343,0.2777175903320312,0.2669151723384857,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562962532043457,0.1927904635667801,0.8871115446090698,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442535877227783,0.4560151696205139,0.4560151696205139,1.0,1.0,-2.7351837158203125,0.9162083268165588,1.8189754486083984,0.2946928441524505,0.898249089717865,0.898249089717865,0.0,165.15921020507812,172.0,38801.6328125,0.0,1934.2855224609373,1.0,280.942138671875,283.4834289550781,292.27471923828125,294.7442626953125,293.1499938964844,293.1499938964844,281.25,36028.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860514760017395,1.0,0.0,0.0,3.6450586318969727,3.645082712173462,8.865481504471973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.11865234375,0.0,1527.8902587890625,1895.4371337890625,0.0,3273.2626953125,0.9042035937309264,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731905817985535,0.4675035774707794,0.4232077300548553,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957147598266602,0.5052313208580017,0.4801903665065765,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699985504150391,0.3173210024833679,0.2244432270526886,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392532229423523,0.2789264321327209,0.2679540514945984,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547883152961731,0.1931430399417877,0.8882949948310852,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.22705078125,285.1480407714844,1.0,0.546509861946106,0.4556525647640228,0.4556525647640228,1.0,1.0,-2.742219924926758,0.9182445406913756,1.8239753246307373,0.2948377728462219,0.9024574160575868,0.9024574160575868,0.0,167.30909729003906,175.0,37869.2734375,0.0,1955.35693359375,1.0,281.2417297363281,283.7174987792969,292.2657165527344,294.6736145019531,293.1499938964844,293.1499938964844,280.95001220703125,35817.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749423623085022,1.0,0.0,0.0,3.651126623153688,3.6511504650115967,8.895023029253935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.38037109375,0.0,1533.0592041015625,1895.4371337890625,0.0,3169.166015625,0.905422866344452,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731905817985535,0.4675035774707794,0.4232077300548553,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957147598266602,0.5052313208580017,0.4801903665065765,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699985504150391,0.3173210024833679,0.2244432270526886,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392532229423523,0.2789264321327209,0.2679540514945984,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547883152961731,0.1931430399417877,0.8882949948310852,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.22705078125,285.1480407714844,1.0,0.546509861946106,0.4556525647640228,0.4556525647640228,1.0,1.0,-2.742219924926758,0.9182445406913756,1.8239753246307373,0.2948377728462219,0.9024574160575868,0.9024574160575868,0.0,167.30909729003906,175.0,37869.2734375,0.0,1955.35693359375,1.0,281.2417297363281,283.7174987792969,292.2657165527344,294.6736145019531,293.1499938964844,293.1499938964844,280.95001220703125,35817.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749423623085022,1.0,0.0,0.0,3.651126623153688,3.6511504650115967,8.895023029253935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.38037109375,0.0,1533.0592041015625,1895.4371337890625,0.0,3169.166015625,0.905422866344452,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718199133872986,0.4668163657188415,0.4229735434055328,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954105973243713,0.5065246820449829,0.4816906452178955,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7698333859443665,0.318213939666748,0.2252233326435089,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388427257537842,0.2794044911861419,0.2685774862766266,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541743278503418,0.1932728439569473,0.8894708156585693,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155029296875,1.0,0.5477946996688843,0.4554712474346161,0.4554712474346161,1.0,1.0,-2.746845245361328,0.9196869134902954,1.8271583318710327,0.2951894402503967,0.9018028378486632,0.9018028378486632,0.0,168.44976806640625,175.0,38800.4765625,0.0,1967.9788818359373,1.0,280.9985656738281,283.55426025390625,292.275390625,294.8609924316406,293.1499938964844,293.1499938964844,280.95001220703125,35867.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078823328018188,1.0,0.0,0.0,3.653902769088745,3.6539268493652335,8.908555173547938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.328125,0.0,1536.5191650390625,1895.4371337890625,0.0,3476.9404296875,0.9060230255126952,1.0,0.0,3.0,1.0,0.0
12141960,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8692869544029236,0.4655210971832275,0.4220798313617706,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.894036054611206,0.5073351860046387,0.4826896786689758,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7687339782714844,0.3187498152256012,0.2257388085126876,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7376362681388855,0.2795850336551666,0.268923282623291,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6528081893920898,0.19317427277565,0.8897528052330017,284.9762878417969,284.95001220703125,300.2460632324219,289.2491455078125,298.2375793457031,297.2284851074219,284.97479248046875,1.0,0.548987090587616,0.4552928209304809,0.4552928209304809,1.0,1.0,-2.7483506202697754,0.91990727186203,1.82844340801239,0.2950301468372345,0.9014533758163452,0.9014533758163452,0.0,170.07534790039062,178.0,38917.55078125,0.0,1977.971435546875,1.0,280.9577941894531,283.5059814453125,292.2525329589844,294.7977600097656,293.1499938964844,293.1499938964844,280.6499938964844,35930.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028530120849608,1.0,0.0,0.0,3.654549598693848,3.654573678970337,8.911709983294713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.29833984375,0.0,1537.717529296875,1895.4371337890625,0.0,3430.163818359375,0.9062377214431764,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628125786781311,0.4620731174945831,0.4193974137306213,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898548483848572,0.5081313252449036,0.4838448166847229,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652744650840759,0.3192150890827179,0.2263152003288269,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.734098494052887,0.2793789803981781,0.2690625190734863,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489455699920654,0.1924886554479599,0.8881612420082092,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510123372077942,0.4549359381198883,0.4549359381198883,1.0,1.0,-2.745469331741333,0.918038547039032,1.827430725097656,0.2936756014823913,0.8975913524627686,0.8975913524627686,0.0,173.9127655029297,181.0,39867.00390625,0.0,1991.37646484375,1.0,280.6582336425781,283.27203369140625,292.2327575683594,294.840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144740104675292,1.0,0.0,0.0,3.649989128112793,3.650013208389282,8.889481932783383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.24609375,0.0,1534.2236328125,1895.4371337890625,0.0,3538.076416015625,0.9053553342819214,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628125786781311,0.4620731174945831,0.4193974137306213,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898548483848572,0.5081313252449036,0.4838448166847229,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652744650840759,0.3192150890827179,0.2263152003288269,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.734098494052887,0.2793789803981781,0.2690625190734863,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489455699920654,0.1924886554479599,0.8881612420082092,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510123372077942,0.4549359381198883,0.4549359381198883,1.0,1.0,-2.745469331741333,0.918038547039032,1.827430725097656,0.2936756014823913,0.8975913524627686,0.8975913524627686,0.0,173.9127655029297,181.0,39867.00390625,0.0,1991.37646484375,1.0,280.6582336425781,283.27203369140625,292.2327575683594,294.840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36142.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144740104675292,1.0,0.0,0.0,3.649989128112793,3.650013208389282,8.889481932783383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.24609375,0.0,1534.2236328125,1895.4371337890625,0.0,3538.076416015625,0.9053553342819214,1.0,0.0,3.0,1.0,0.0
12142140,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577590584754944,0.4602837860584259,0.4173674285411834,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868216872215271,0.5099992752075195,0.4852999448776245,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628334164619446,0.3205294609069824,0.2270741909742355,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313414216041565,0.2797258496284485,0.269269198179245,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457549929618835,0.1921397298574447,0.8863546848297119,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528296232223511,0.4545790255069732,0.4545790255069732,1.0,1.0,-2.743758201599121,0.9166436195373536,1.827114462852478,0.2923665940761566,0.8989526033401489,0.8989526033401489,0.0,177.120849609375,184.0,38843.203125,0.0,2003.6805419921875,1.0,280.9421691894531,283.48406982421875,292.2157897949219,294.68780517578125,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887494206428528,1.0,0.0,0.0,3.648098945617676,3.648122787475586,8.880276709533064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.97265625,0.0,1531.2608642578125,1895.4371337890625,0.0,3298.510498046875,0.9048828482627868,1.0,0.0,3.0,1.0,0.0
12142200,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577590584754944,0.4602837860584259,0.4173674285411834,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868216872215271,0.5099992752075195,0.4852999448776245,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628334164619446,0.3205294609069824,0.2270741909742355,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313414216041565,0.2797258496284485,0.269269198179245,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457549929618835,0.1921397298574447,0.8863546848297119,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528296232223511,0.4545790255069732,0.4545790255069732,1.0,1.0,-2.743758201599121,0.9166436195373536,1.827114462852478,0.2923665940761566,0.8989526033401489,0.8989526033401489,0.0,177.120849609375,184.0,38843.203125,0.0,2003.6805419921875,1.0,280.9421691894531,283.48406982421875,292.2157897949219,294.68780517578125,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887494206428528,1.0,0.0,0.0,3.648098945617676,3.648122787475586,8.880276709533064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.97265625,0.0,1531.2608642578125,1895.4371337890625,0.0,3298.510498046875,0.9048828482627868,1.0,0.0,3.0,1.0,0.0
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554312586784363,0.460022509098053,0.4169451892375946,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863404393196106,0.5131451487541199,0.4880797564983368,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627145648002625,0.3229124844074249,0.2286298125982284,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305648922920227,0.2809383869171142,0.2703078389167785,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445274949073792,0.1925173699855804,0.8876481056213379,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525634765625,297.2308654785156,285.1476745605469,1.0,0.5551077723503113,0.4543260633945465,0.4543260633945465,1.0,1.0,-2.751255989074707,0.9190630912780762,1.8321928977966309,0.2928991019725799,0.9031559824943542,0.9031559824943542,0.0,179.2659149169922,187.0,37909.44140625,0.0,2025.700439453125,1.0,281.24176025390625,283.7181091308594,292.2040100097656,294.6142578125,293.1499938964844,293.1499938964844,280.95001220703125,35818.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776865601539612,1.0,0.0,0.0,3.654152631759644,3.6541764736175537,8.909772759579937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.43212890625,0.0,1536.4327392578125,1895.4371337890625,0.0,3194.896484375,0.9061002135276794,1.0,0.0,3.0,1.0,0.0
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554312586784363,0.460022509098053,0.4169451892375946,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863404393196106,0.5131451487541199,0.4880797564983368,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627145648002625,0.3229124844074249,0.2286298125982284,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305648922920227,0.2809383869171142,0.2703078389167785,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445274949073792,0.1925173699855804,0.8876481056213379,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525634765625,297.2308654785156,285.1476745605469,1.0,0.5551077723503113,0.4543260633945465,0.4543260633945465,1.0,1.0,-2.751255989074707,0.9190630912780762,1.8321928977966309,0.2928991019725799,0.9031559824943542,0.9031559824943542,0.0,179.2659149169922,187.0,37909.44140625,0.0,2025.700439453125,1.0,281.24176025390625,283.7181091308594,292.2040100097656,294.6142578125,293.1499938964844,293.1499938964844,280.95001220703125,35818.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776865601539612,1.0,0.0,0.0,3.654152631759644,3.6541764736175537,8.909772759579937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.43212890625,0.0,1536.4327392578125,1895.4371337890625,0.0,3194.896484375,0.9061002135276794,1.0,0.0,3.0,1.0,0.0
