time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520880341529846,0.4581968486309051,0.4159499406814575,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849222660064697,0.5151685476303101,0.4905161261558532,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618617415428162,0.3245418071746826,0.230069875717163,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291992902755737,0.2815987765789032,0.2712796926498413,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428782939910889,0.1925720274448394,0.8892088532447815,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320861816406,284.974365234375,1.0,0.5576019883155823,0.4540730714797973,0.4540730714797973,1.0,1.0,-2.7577714920043945,0.9210803508758544,1.8366910219192505,0.2934901416301727,0.9021451473236084,0.9021451473236084,0.0,182.0409240722656,190.0,38959.75,0.0,2049.195556640625,1.0,280.9577941894531,283.5066223144531,292.1882019042969,294.7357482910156,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90571391582489,1.0,0.0,0.0,3.657554864883423,3.657578945159912,8.92637217475567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.00439453125,0.0,1541.0740966796875,1895.4371337890625,0.0,3456.785400390625,0.9069105386734008,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520880341529846,0.4581968486309051,0.4159499406814575,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849222660064697,0.5151685476303101,0.4905161261558532,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618617415428162,0.3245418071746826,0.230069875717163,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291992902755737,0.2815987765789032,0.2712796926498413,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428782939910889,0.1925720274448394,0.8892088532447815,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320861816406,284.974365234375,1.0,0.5576019883155823,0.4540730714797973,0.4540730714797973,1.0,1.0,-2.7577714920043945,0.9210803508758544,1.8366910219192505,0.2934901416301727,0.9021451473236084,0.9021451473236084,0.0,182.0409240722656,190.0,38959.75,0.0,2049.195556640625,1.0,280.9577941894531,283.5066223144531,292.1882019042969,294.7357482910156,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90571391582489,1.0,0.0,0.0,3.657554864883423,3.657578945159912,8.92637217475567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.00439453125,0.0,1541.0740966796875,1895.4371337890625,0.0,3456.785400390625,0.9069105386734008,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494981527328491,0.4566845893859863,0.4148594737052917,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832963705062866,0.5156460404396057,0.4912152588367462,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.760638415813446,0.3249680697917938,0.230516105890274,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.727817714214325,0.2815890908241272,0.2714578807353973,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413956880569458,0.1923258602619171,0.8888925313949585,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587002635002136,0.4539465606212616,0.4539465606212616,1.0,1.0,-2.757675170898437,0.9207742810249328,1.8369009494781487,0.2932185232639313,0.8999969959259033,0.8999969959259033,0.0,183.85671997070312,190.0,39853.67578125,0.0,2057.576416015625,1.0,280.7010192871094,283.32489013671875,292.1882019042969,294.8582763671875,293.1499938964844,293.1499938964844,280.6499938964844,36041.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262248873710632,1.0,0.0,0.0,3.656567335128784,3.6565914154052734,8.921552989704651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.27783203125,0.0,1540.80078125,1895.4371337890625,0.0,3646.490966796875,0.906726062297821,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8464294672012329,0.454915314912796,0.4134142100811004,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.881169319152832,0.515856146812439,0.4915733337402344,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.7589755654335022,0.3251987099647522,0.23077954351902,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7260327339172363,0.2813894152641296,0.2714162766933441,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.6395247578620911,0.1919105052947998,0.8877215385437012,284.7797241210937,284.95001220703125,300.3216247558594,289.16705322265625,298.2545166015625,297.22088623046875,284.77789306640625,1.0,0.5596413016319275,0.4537339806556701,0.4537339806556701,1.0,1.0,-2.7552311420440674,0.9193782210350036,1.8358529806137085,0.2923822999000549,0.8982765078544617,0.8982765078544617,0.0,185.8831024169922,178.0,39910.9765625,0.0,2063.15087890625,1.0,280.658203125,283.2727355957031,292.1658630371094,294.7760925292969,293.1499938964844,293.1499938964844,280.95001220703125,36142.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174530506134032,1.0,0.0,0.0,3.6529951095581055,3.6530191898345934,8.904129344955436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.5625,0.0,1537.5706787109375,1895.4371337890625,0.0,3565.635498046875,0.9060275554656982,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479319214820862,0.4532828629016876,0.4112928211688995,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850785493850708,0.5176424980163574,0.4926972389221191,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624428868293762,0.3267391324043274,0.2315067797899246,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.728406548500061,0.2817517518997192,0.2713857889175415,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410629153251648,0.1915993392467498,0.8848986029624939,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.556963324546814,0.4533087909221649,0.4533087909221649,1.0,1.0,-2.7514705657958984,0.917015552520752,1.834455132484436,0.2907634377479553,0.8995996117591858,0.8995996117591858,0.0,182.8544158935547,166.0,38860.19921875,0.0,2042.88134765625,1.0,280.94219970703125,283.4832763671875,292.14630126953125,294.61968994140625,293.1499938964844,293.1499938964844,281.25,36029.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915984630584717,1.0,0.0,0.0,3.6510536670684814,3.65107774734497,8.894668326320243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.83251953125,0.0,1534.5621337890625,1895.4371337890625,0.0,3325.1533203125,0.905544638633728,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479319214820862,0.4532828629016876,0.4112928211688995,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850785493850708,0.5176424980163574,0.4926972389221191,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624428868293762,0.3267391324043274,0.2315067797899246,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.728406548500061,0.2817517518997192,0.2713857889175415,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410629153251648,0.1915993392467498,0.8848986029624939,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.556963324546814,0.4533087909221649,0.4533087909221649,1.0,1.0,-2.7514705657958984,0.917015552520752,1.834455132484436,0.2907634377479553,0.8995996117591858,0.8995996117591858,0.0,182.8544158935547,166.0,38860.19921875,0.0,2042.88134765625,1.0,280.94219970703125,283.4832763671875,292.14630126953125,294.61968994140625,293.1499938964844,293.1499938964844,281.25,36029.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915984630584717,1.0,0.0,0.0,3.6510536670684814,3.65107774734497,8.894668326320243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.83251953125,0.0,1534.5621337890625,1895.4371337890625,0.0,3325.1533203125,0.905544638633728,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561030030250549,0.453208714723587,0.4106559753417969,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960528373718262,0.5207576751708984,0.4950432181358337,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720410227775574,0.3294027745723724,0.2329574972391128,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.736027717590332,0.2830288708209991,0.2720799446105957,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475300192832947,0.1920616328716278,0.8846479654312134,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.1423034667969,1.0,0.5524685978889465,0.4528836011886596,0.4528836011886596,1.0,1.0,-2.7557945251464844,0.917810320854187,1.837984085083008,0.2905583381652832,0.903714954853058,0.903714954853058,0.0,174.92372131347656,154.0,37888.2109375,0.0,2012.5870361328125,1.0,281.2417907714844,283.71502685546875,292.1320495605469,294.5414733886719,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801792860031128,1.0,0.0,0.0,3.656903743743897,3.6569278240203857,8.923194059207162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.4775390625,0.0,1539.545166015625,1895.4371337890625,0.0,3218.260986328125,0.9067193865776062,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561030030250549,0.453208714723587,0.4106559753417969,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960528373718262,0.5207576751708984,0.4950432181358337,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720410227775574,0.3294027745723724,0.2329574972391128,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.736027717590332,0.2830288708209991,0.2720799446105957,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475300192832947,0.1920616328716278,0.8846479654312134,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.1423034667969,1.0,0.5524685978889465,0.4528836011886596,0.4528836011886596,1.0,1.0,-2.7557945251464844,0.917810320854187,1.837984085083008,0.2905583381652832,0.903714954853058,0.903714954853058,0.0,174.92372131347656,154.0,37888.2109375,0.0,2012.5870361328125,1.0,281.2417907714844,283.71502685546875,292.1320495605469,294.5414733886719,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801792860031128,1.0,0.0,0.0,3.656903743743897,3.6569278240203857,8.923194059207162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.4775390625,0.0,1539.545166015625,1895.4371337890625,0.0,3218.260986328125,0.9067193865776062,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745913505554199,0.455694705247879,0.4121083915233612,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191827178001404,0.527039647102356,0.4999412000179291,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922338843345642,0.3356787264347076,0.2364812046289444,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534717917442322,0.2882781624794006,0.2757697403430938,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647906303405762,0.196956604719162,0.8998973965644836,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.3054504394531,297.2768249511719,284.9962463378906,1.0,0.5485830903053284,0.4526338875293731,0.4526338875293731,1.0,1.0,-2.790395498275757,0.9308052659034728,1.8595902919769287,0.2956535816192627,0.903089165687561,0.903089165687561,0.0,161.8122100830078,142.0,39291.73828125,0.0,2006.085205078125,1.0,280.957763671875,283.5245361328125,292.1126403808594,294.6722106933594,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107854962348938,1.0,0.0,0.0,3.6605403423309326,3.660564422607422,8.940950237956713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.1474609375,0.0,1544.3114013671875,1895.4371337890625,0.0,3503.892333984375,0.9075753092765808,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745913505554199,0.455694705247879,0.4121083915233612,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191827178001404,0.527039647102356,0.4999412000179291,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922338843345642,0.3356787264347076,0.2364812046289444,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534717917442322,0.2882781624794006,0.2757697403430938,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647906303405762,0.196956604719162,0.8998973965644836,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.3054504394531,297.2768249511719,284.9962463378906,1.0,0.5485830903053284,0.4526338875293731,0.4526338875293731,1.0,1.0,-2.790395498275757,0.9308052659034728,1.8595902919769287,0.2956535816192627,0.903089165687561,0.903089165687561,0.0,161.8122100830078,142.0,39291.73828125,0.0,2006.085205078125,1.0,280.957763671875,283.5245361328125,292.1126403808594,294.6722106933594,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107854962348938,1.0,0.0,0.0,3.6605403423309326,3.660564422607422,8.940950237956713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.1474609375,0.0,1544.3114013671875,1895.4371337890625,0.0,3503.892333984375,0.9075753092765808,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912984728813171,0.4549010992050171,0.4114955961704254,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419541954994202,0.5302571058273315,0.5030612349510193,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106529712677002,0.3392331600189209,0.2389856129884719,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701403498649597,0.2909716367721557,0.2783482372760772,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813669800758362,0.1995698064565658,0.9116681218147278,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444436073303223,0.4523841440677643,0.4523841440677643,1.0,1.0,-2.81368374824524,0.9393247961997986,1.874358892440796,0.2993832528591156,0.90007483959198,0.90007483959198,0.0,150.70132446289062,130.0,40577.5390625,0.0,1990.4859619140625,1.0,280.6581726074219,283.3118591308594,292.0802307128906,294.72686767578125,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927509307861328,1.0,0.0,0.0,3.6577627658844,3.6577868461608887,8.927387398216524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.6591796875,0.0,1542.511962890625,1895.4371337890625,0.0,3658.290283203125,0.9070641994476318,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912984728813171,0.4549010992050171,0.4114955961704254,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419541954994202,0.5302571058273315,0.5030612349510193,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106529712677002,0.3392331600189209,0.2389856129884719,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701403498649597,0.2909716367721557,0.2783482372760772,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813669800758362,0.1995698064565658,0.9116681218147278,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444436073303223,0.4523841440677643,0.4523841440677643,1.0,1.0,-2.81368374824524,0.9393247961997986,1.874358892440796,0.2993832528591156,0.90007483959198,0.90007483959198,0.0,150.70132446289062,130.0,40577.5390625,0.0,1990.4859619140625,1.0,280.6581726074219,283.3118591308594,292.0802307128906,294.72686767578125,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927509307861328,1.0,0.0,0.0,3.6577627658844,3.6577868461608887,8.927387398216524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.6591796875,0.0,1542.511962890625,1895.4371337890625,0.0,3658.290283203125,0.9070641994476318,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990015983581543,0.4539802074432373,0.4106517136096954,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521871209144592,0.5312679409980774,0.5039985179901123,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186394572257996,0.3404794037342071,0.2398237437009811,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778975963592529,0.2917540371417999,0.279052734375,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888185739517212,0.2003054320812225,0.9148058891296388,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419667959213257,0.4522592723369598,0.4522592723369598,1.0,1.0,-2.819427490234375,0.9412818551063538,1.8781455755233765,0.3002218604087829,0.8970598578453064,0.8970598578453064,0.0,145.68161010742188,130.0,41538.609375,0.0,1975.62451171875,1.0,280.401123046875,283.1366882324219,292.0740966796875,294.8464660644531,293.1499938964844,293.1499938964844,280.3500061035156,36215.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480918049812316,1.0,0.0,0.0,3.653455972671509,3.653480291366577,8.906376933737192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.5009765625,0.0,1538.6290283203125,1895.4371337890625,0.0,3845.755615234375,0.9061474204063416,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.9065398573875428,0.4528087377548218,0.4094734191894531,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.9617129564285278,0.5319783091545105,0.5045612454414368,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.826193630695343,0.3414710462093353,0.2404297590255737,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.7854405641555786,0.292258083820343,0.2794361114501953,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.6958886981010437,0.2007496654987335,0.9164329171180724,284.64617919921875,284.95001220703125,300.38751220703125,289.0447082519531,298.3151550292969,297.27960205078125,284.6448974609375,1.0,0.5391775965690613,0.4517878293991089,0.4517878293991089,1.0,1.0,-2.8218371868133545,0.9412363171577454,1.8806008100509644,0.2997943460941314,0.8945180177688599,0.8945180177688599,0.0,140.851806640625,118.0,41642.9921875,0.0,1956.26611328125,1.0,280.3582458496094,283.0903625488281,292.044189453125,294.7604675292969,293.1499938964844,293.1499938964844,280.6499938964844,36323.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408250451087952,1.0,0.0,0.0,3.646441698074341,3.64646577835083,8.872211196830904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.9248046875,0.0,1531.633544921875,1895.4371337890625,0.0,3779.94384765625,0.9046868681907654,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282349944114684,0.4522833824157715,0.4080655574798584,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830157160758972,0.5347155332565308,0.5062721371650696,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449974060058594,0.344441145658493,0.2419363111257553,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041759729385376,0.2938730418682098,0.2803129851818084,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127825021743774,0.2019246220588684,0.919086456298828,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533168375492096,0.4508449733257293,0.4508449733257293,1.0,1.0,-2.828247308731079,0.9416752457618712,1.8865721225738523,0.2989242970943451,0.8942619562149048,0.8942619562149048,0.0,130.13461303710938,106.0,40662.62109375,0.0,1914.89111328125,1.0,280.6421203613281,283.3104248046875,292.0035705566406,294.5891418457031,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184176325798036,1.0,0.0,0.0,3.637632369995117,3.6376562118530273,8.829393891574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.01025390625,0.0,1521.0396728515625,1895.4371337890625,0.0,3574.548095703125,0.902671992778778,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282349944114684,0.4522833824157715,0.4080655574798584,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830157160758972,0.5347155332565308,0.5062721371650696,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449974060058594,0.344441145658493,0.2419363111257553,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041759729385376,0.2938730418682098,0.2803129851818084,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127825021743774,0.2019246220588684,0.919086456298828,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533168375492096,0.4508449733257293,0.4508449733257293,1.0,1.0,-2.828247308731079,0.9416752457618712,1.8865721225738523,0.2989242970943451,0.8942619562149048,0.8942619562149048,0.0,130.13461303710938,106.0,40662.62109375,0.0,1914.89111328125,1.0,280.6421203613281,283.3104248046875,292.0035705566406,294.5891418457031,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184176325798036,1.0,0.0,0.0,3.637632369995117,3.6376562118530273,8.829393891574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.01025390625,0.0,1521.0396728515625,1895.4371337890625,0.0,3574.548095703125,0.902671992778778,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955646812915802,0.4531426727771759,0.4081992208957672,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.5389739274978638,0.5008002519607544,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8691205382347107,0.3483871221542358,0.2442245632410049,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258262276649475,0.296225905418396,0.2819523215293884,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7314745187759399,0.2036264389753341,0.9241304993629456,285.0204162597656,284.95001220703125,300.4078674316406,288.9600524902344,298.3305358886719,297.2981872558594,285.02069091796875,1.0,0.5268608331680298,0.4499021172523498,0.4499021172523498,1.0,1.0,-2.8337905406951904,0.9418204426765442,1.891970157623291,0.2972739934921264,0.8968234062194824,0.8968234062194824,0.0,119.20339965820312,109.0,39657.0234375,0.0,1870.136962890625,1.0,280.941650390625,283.54522705078125,291.96295166015625,294.4874267578125,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094610810279846,1.0,0.0,0.0,3.636911153793335,3.636935234069824,8.82589404227474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.9716796875,0.0,1518.6600341796875,1895.4371337890625,0.0,3491.601318359375,0.902369737625122,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.955646812915802,0.4531426727771759,0.4081992208957672,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.5389739274978638,0.5008002519607544,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8691205382347107,0.3483871221542358,0.2442245632410049,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258262276649475,0.296225905418396,0.2819523215293884,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7314745187759399,0.2036264389753341,0.9241304993629456,285.0204162597656,284.95001220703125,300.4078674316406,288.9600524902344,298.3305358886719,297.2981872558594,285.02069091796875,1.0,0.5268608331680298,0.4499021172523498,0.4499021172523498,1.0,1.0,-2.8337905406951904,0.9418204426765442,1.891970157623291,0.2972739934921264,0.8968234062194824,0.8968234062194824,0.0,119.20339965820312,109.0,39657.0234375,0.0,1870.136962890625,1.0,280.941650390625,283.54522705078125,291.96295166015625,294.4874267578125,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094610810279846,1.0,0.0,0.0,3.636911153793335,3.636935234069824,8.82589404227474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.9716796875,0.0,1518.6600341796875,1895.4371337890625,0.0,3491.601318359375,0.902369737625122,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.966989815235138,0.4544278681278229,0.4091104567050934,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.9990000128746032,0.5467182993888855,0.4850823283195495,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.881995439529419,0.3527476787567138,0.2470681518316269,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8361765146255493,0.2989252805709839,0.2842548787593841,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.7406840920448303,0.2056407332420349,0.932013213634491,285.204833984375,284.95001220703125,300.4166564941406,288.9106140136719,298.3546142578125,297.3317565917969,285.20635986328125,1.0,0.5240198969841003,0.4494490325450897,0.4494490325450897,1.0,1.0,-2.830485582351685,0.9394152164459229,1.8910704851150515,0.2967639565467834,0.9017293453216552,0.9017293453216552,0.0,114.99323272705078,112.0,38628.75,0.0,1845.384765625,1.0,281.2416687011719,283.7715759277344,291.91387939453125,294.3740539550781,293.1499938964844,293.1499938964844,280.95001220703125,35765.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899949312210083,1.0,0.0,0.0,3.644944906234741,3.644968986511232,8.864928986440646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.08984375,0.0,1525.801025390625,1895.4371337890625,0.0,3403.11181640625,0.9040058851242064,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.966989815235138,0.4544278681278229,0.4091104567050934,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.9990000128746032,0.5467182993888855,0.4850823283195495,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.881995439529419,0.3527476787567138,0.2470681518316269,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8361765146255493,0.2989252805709839,0.2842548787593841,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.7406840920448303,0.2056407332420349,0.932013213634491,285.204833984375,284.95001220703125,300.4166564941406,288.9106140136719,298.3546142578125,297.3317565917969,285.20635986328125,1.0,0.5240198969841003,0.4494490325450897,0.4494490325450897,1.0,1.0,-2.830485582351685,0.9394152164459229,1.8910704851150515,0.2967639565467834,0.9017293453216552,0.9017293453216552,0.0,114.99323272705078,112.0,38628.75,0.0,1845.384765625,1.0,281.2416687011719,283.7715759277344,291.91387939453125,294.3740539550781,293.1499938964844,293.1499938964844,280.95001220703125,35765.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899949312210083,1.0,0.0,0.0,3.644944906234741,3.644968986511232,8.864928986440646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.08984375,0.0,1525.801025390625,1895.4371337890625,0.0,3403.11181640625,0.9040058851242064,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.97210431098938,0.4538432657718658,0.4090886414051056,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540801882743835,0.4772776365280151,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899458050727844,0.3560020923614502,0.2495552450418472,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422781825065613,0.30076465010643,0.286220520734787,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462661266326904,0.2070781737565994,0.9391618967056274,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3716735839844,297.35479736328125,285.02862548828125,1.0,0.5235579609870911,0.4489959478378296,0.4489959478378296,1.0,1.0,-2.835021495819092,0.9401602149009703,1.8948612213134768,0.2967710793018341,0.9013899564743042,0.9013899564743042,0.0,113.16617584228516,115.0,39636.5703125,0.0,1843.6756591796875,1.0,280.95782470703125,283.5558776855469,291.8610534667969,294.4547119140625,293.1499938964844,293.1499938964844,280.6499938964844,35867.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284733533859252,1.0,0.0,0.0,3.65067720413208,3.650701284408569,8.892833420759416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.50927734375,0.0,1532.932861328125,1895.4371337890625,0.0,3667.139892578125,0.905329167842865,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.97210431098938,0.4538432657718658,0.4090886414051056,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540801882743835,0.4772776365280151,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899458050727844,0.3560020923614502,0.2495552450418472,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422781825065613,0.30076465010643,0.286220520734787,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462661266326904,0.2070781737565994,0.9391618967056274,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3716735839844,297.35479736328125,285.02862548828125,1.0,0.5235579609870911,0.4489959478378296,0.4489959478378296,1.0,1.0,-2.835021495819092,0.9401602149009703,1.8948612213134768,0.2967710793018341,0.9013899564743042,0.9013899564743042,0.0,113.16617584228516,115.0,39636.5703125,0.0,1843.6756591796875,1.0,280.95782470703125,283.5558776855469,291.8610534667969,294.4547119140625,293.1499938964844,293.1499938964844,280.6499938964844,35867.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284733533859252,1.0,0.0,0.0,3.65067720413208,3.650701284408569,8.892833420759416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.50927734375,0.0,1532.932861328125,1895.4371337890625,0.0,3667.139892578125,0.905329167842865,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722025990486144,0.4529292583465576,0.4084580242633819,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5568999648094177,0.4763911962509155,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916405439376831,0.357181191444397,0.2504770159721374,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.843342125415802,0.3012778460979461,0.2868293523788452,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472639083862305,0.2074619531631469,0.9413718581199646,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3748779296875,297.3584899902344,284.88006591796875,1.0,0.5238750576972961,0.4487694203853607,0.4487694203853607,1.0,1.0,-2.837693691253662,0.9406868815422058,1.8970067501068115,0.2968519330024719,0.8996242880821228,0.8996242880821228,0.0,113.0464324951172,115.0,40569.09765625,0.0,1847.293212890625,1.0,280.701171875,283.375732421875,291.8417358398437,294.55914306640625,293.1499938964844,293.1499938964844,280.6499938964844,35972.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949733018875122,1.0,0.0,0.0,3.651000738143921,3.65102481842041,8.894409688764426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.21142578125,0.0,1534.07958984375,1895.4371337890625,0.0,3860.556396484375,0.9054349064826964,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9709404706954956,0.4517572224140167,0.4074747562408447,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9990000128746032,0.5590983629226685,0.4771710634231567,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8920204639434814,0.358146071434021,0.2511987090110779,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8432407975196838,0.301573783159256,0.2871901094913482,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7471815943717957,0.2076442092657089,0.942586064338684,284.83837890625,284.95001220703125,300.4314880371094,288.7996520996094,298.3747863769531,297.3573303222656,284.8369140625,1.0,0.5244314670562744,0.4485498070716858,0.4485498070716858,1.0,1.0,-2.840209722518921,0.9411654472351074,1.8990442752838133,0.2969277501106262,0.8983254432678223,0.8983254432678223,0.0,113.34622955322266,118.0,40676.6640625,0.0,1852.702392578125,1.0,280.6581726074219,283.3255615234375,291.79962158203125,294.4598999023437,293.1499938964844,293.1499938964844,280.95001220703125,36066.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423832893371582,1.0,0.0,0.0,3.6488873958587646,3.648911237716675,8.884115345608734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.99267578125,0.0,1532.4293212890625,1895.4371337890625,0.0,3794.093017578125,0.9050580859184264,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9686483144760132,0.4512292742729187,0.4064973294734955,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638684630393982,0.4794932007789612,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8927960395812988,0.3611788749694824,0.2530610263347626,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428936004638672,0.3028978705406189,0.2882130742073059,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7467780113220215,0.2084570825099945,0.945563554763794,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3797912597656,297.36260986328125,285.0128479003906,1.0,0.5262455344200134,0.4481105804443359,0.4481105804443359,1.0,1.0,-2.848865270614624,0.9435305595397948,1.9053348302841189,0.297604888677597,0.9005271196365356,0.9005271196365356,0.0,114.27386474609376,136.0,39715.55859375,0.0,1870.8758544921875,1.0,280.9421691894531,283.5397033691406,291.7378234863281,294.2669677734375,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195784330368042,1.0,0.0,0.0,3.650180339813232,3.650204181671143,8.890412459550134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.54248046875,0.0,1532.939453125,1895.4371337890625,0.0,3585.26708984375,0.9052899479866028,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9686483144760132,0.4512292742729187,0.4064973294734955,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638684630393982,0.4794932007789612,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8927960395812988,0.3611788749694824,0.2530610263347626,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428936004638672,0.3028978705406189,0.2882130742073059,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7467780113220215,0.2084570825099945,0.945563554763794,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3797912597656,297.36260986328125,285.0128479003906,1.0,0.5262455344200134,0.4481105804443359,0.4481105804443359,1.0,1.0,-2.848865270614624,0.9435305595397948,1.9053348302841189,0.297604888677597,0.9005271196365356,0.9005271196365356,0.0,114.27386474609376,136.0,39715.55859375,0.0,1870.8758544921875,1.0,280.9421691894531,283.5397033691406,291.7378234863281,294.2669677734375,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195784330368042,1.0,0.0,0.0,3.650180339813232,3.650204181671143,8.890412459550134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.54248046875,0.0,1532.939453125,1895.4371337890625,0.0,3585.26708984375,0.9052899479866028,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.956485629081726,0.4500266909599304,0.4059671759605407,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665673613548279,0.4968405067920685,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.884597659111023,0.3638906478881836,0.255250483751297,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347938656806946,0.3039980828762054,0.2896075248718261,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395703196525574,0.209117591381073,0.9500129222869872,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343197584152222,0.4476713836193084,0.4476713836193084,1.0,1.0,-2.878708839416504,0.9540959000587464,1.9246128797531128,0.3015706539154053,0.8979364037513733,0.8979364037513733,0.0,119.92330169677734,139.0,40943.42578125,0.0,1946.3319091796875,1.0,280.6578369140625,283.3422241210937,291.6793518066406,294.34747314453125,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482247233390808,1.0,0.0,0.0,3.647786140441896,3.647810220718384,8.878754442775971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.41064453125,0.0,1531.3359375,1895.4371337890625,0.0,3846.955078125,0.904830515384674,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.956485629081726,0.4500266909599304,0.4059671759605407,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665673613548279,0.4968405067920685,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.884597659111023,0.3638906478881836,0.255250483751297,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347938656806946,0.3039980828762054,0.2896075248718261,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395703196525574,0.209117591381073,0.9500129222869872,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343197584152222,0.4476713836193084,0.4476713836193084,1.0,1.0,-2.878708839416504,0.9540959000587464,1.9246128797531128,0.3015706539154053,0.8979364037513733,0.8979364037513733,0.0,119.92330169677734,139.0,40943.42578125,0.0,1946.3319091796875,1.0,280.6578369140625,283.3422241210937,291.6793518066406,294.34747314453125,293.1499938964844,293.1499938964844,280.95001220703125,36084.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482247233390808,1.0,0.0,0.0,3.647786140441896,3.647810220718384,8.878754442775971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.41064453125,0.0,1531.3359375,1895.4371337890625,0.0,3846.955078125,0.904830515384674,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.945341408252716,0.4498351812362671,0.4055165350437164,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.5675230026245117,0.5124076008796692,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8779301643371582,0.3672256171703338,0.257466048002243,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8280091881752014,0.3054744601249695,0.2909497320652008,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7334508895874023,0.2099463194608688,0.9538609981536864,285.0419311523437,284.95001220703125,300.4467468261719,288.6092834472656,298.3690490722656,297.341552734375,285.0442199707031,1.0,0.5409796833992004,0.4468951523303985,0.4468951523303985,1.0,1.0,-2.9057891368865967,0.9627980589866638,1.9429911375045776,0.3046990633010864,0.9006585478782654,0.9006585478782654,0.0,125.1718292236328,142.0,40173.69140625,0.0,2016.65478515625,1.0,280.942138671875,283.5694580078125,291.6098327636719,294.1626281738281,293.1499938964844,293.1499938964844,280.6499938964844,35926.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286049008369446,1.0,0.0,0.0,3.649627447128296,3.649651527404785,8.887720355232887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.833984375,0.0,1532.2069091796875,1895.4371337890625,0.0,3668.346923828125,0.9051596522331238,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.945341408252716,0.4498351812362671,0.4055165350437164,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.5675230026245117,0.5124076008796692,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8779301643371582,0.3672256171703338,0.257466048002243,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8280091881752014,0.3054744601249695,0.2909497320652008,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7334508895874023,0.2099463194608688,0.9538609981536864,285.0419311523437,284.95001220703125,300.4467468261719,288.6092834472656,298.3690490722656,297.341552734375,285.0442199707031,1.0,0.5409796833992004,0.4468951523303985,0.4468951523303985,1.0,1.0,-2.9057891368865967,0.9627980589866638,1.9429911375045776,0.3046990633010864,0.9006585478782654,0.9006585478782654,0.0,125.1718292236328,142.0,40173.69140625,0.0,2016.65478515625,1.0,280.942138671875,283.5694580078125,291.6098327636719,294.1626281738281,293.1499938964844,293.1499938964844,280.6499938964844,35926.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286049008369446,1.0,0.0,0.0,3.649627447128296,3.649651527404785,8.887720355232887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.833984375,0.0,1532.2069091796875,1895.4371337890625,0.0,3668.346923828125,0.9051596522331238,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359309673309326,0.4487009942531585,0.4050690531730652,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673854947090149,0.5254392623901367,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.873085081577301,0.3700335025787353,0.2597317993640899,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227895498275757,0.306568831205368,0.2923424541950226,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287166714668274,0.2104955464601516,0.957783341407776,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.3559875488281,297.32135009765625,284.8780212402344,1.0,0.546974241733551,0.4461189210414886,0.4461189210414886,1.0,1.0,-2.9300336837768555,0.9703478813171388,1.9596859216690063,0.307262659072876,0.8983805775642395,0.8983805775642395,0.0,129.73492431640625,145.0,41299.65625,0.0,2079.972900390625,1.0,280.6578369140625,283.3658752441406,291.5453186035156,294.23699951171875,293.1499938964844,293.1499938964844,280.95001220703125,36057.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574512839317322,1.0,0.0,0.0,3.648285388946533,3.6483094692230233,8.881185067366459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.98193359375,0.0,1531.693115234375,1895.4371337890625,0.0,3929.834228515625,0.9049236178398132,1.0,0.0,3.0,1.0,0.0
