time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359309673309326,0.4487009942531585,0.4050690531730652,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673854947090149,0.5254392623901367,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.873085081577301,0.3700335025787353,0.2597317993640899,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227895498275757,0.306568831205368,0.2923424541950226,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287166714668274,0.2104955464601516,0.957783341407776,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.3559875488281,297.32135009765625,284.8780212402344,1.0,0.546974241733551,0.4461189210414886,0.4461189210414886,1.0,1.0,-2.9300336837768555,0.9703478813171388,1.9596859216690063,0.307262659072876,0.8983805775642395,0.8983805775642395,0.0,129.73492431640625,145.0,41299.65625,0.0,2079.972900390625,1.0,280.6578369140625,283.3658752441406,291.5453186035156,294.23699951171875,293.1499938964844,293.1499938964844,280.95001220703125,36057.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574512839317322,1.0,0.0,0.0,3.648285388946533,3.6483094692230233,8.881185067366459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.98193359375,0.0,1531.693115234375,1895.4371337890625,0.0,3929.834228515625,0.9049236178398132,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9310539364814758,0.4483469128608703,0.404550164937973,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672358274459839,0.5318823456764221,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706076145172119,0.3715522587299347,0.2607069611549377,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201029300689697,0.3071520328521728,0.2928463518619537,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262575030326843,0.2107616662979126,0.9589661955833436,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3499755859375,297.3122253417969,285.0189514160156,1.0,0.549694836139679,0.4457308053970337,0.4457308053970337,1.0,1.0,-2.9403538703918457,0.973420262336731,1.9669337272644043,0.3081976175308227,0.9000273942947388,0.9000273942947388,0.0,131.961181640625,145.0,40531.38671875,0.0,2108.64697265625,1.0,280.9012756347656,283.5373229980469,291.4925231933594,294.0174865722656,293.1499938964844,293.1499938964844,280.95001220703125,35982.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929198145866394,1.0,0.0,0.0,3.648473262786865,3.6484973430633545,8.88209967797593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.7587890625,0.0,1531.3392333984375,1895.4371337890625,0.0,3673.789306640625,0.9049684405326844,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9272633790969848,0.448503315448761,0.4045871794223785,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675215721130371,0.5365577936172485,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689281344413757,0.3734292387962341,0.2619639933109283,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180562257766724,0.3080020546913147,0.2936132848262787,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243590950965881,0.2112269848585128,0.9609943628311156,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470153808594,297.30828857421875,285.0650329589844,1.0,0.5523159503936768,0.4452104568481445,0.4452104568481445,1.0,1.0,-2.950891256332397,0.9762831330299376,1.974608063697815,0.3088994026184082,0.901360034942627,0.901360034942627,0.0,133.99217224121094,148.0,40528.0234375,0.0,2136.898193359375,1.0,280.9421081542969,283.5917663574219,291.4720458984375,294.0461120605469,293.1499938964844,293.1499938964844,280.6499938964844,35899.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937570095062256,1.0,0.0,0.0,3.6511435508728014,3.651167631149292,8.895105452211283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.88916015625,0.0,1533.68603515625,1895.4371337890625,0.0,3750.326904296875,0.9054792523384094,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177039861679076,0.4472842514514923,0.404104620218277,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.994040071964264,0.5677034854888916,0.5380198955535889,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8640636205673218,0.3762267827987671,0.2642513215541839,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8125921487808228,0.3089909553527832,0.2949416637420654,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.719420313835144,0.2116656899452209,0.9645264148712158,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568427443504333,0.4441697895526886,0.4441697895526886,1.0,1.0,-2.9640705585479736,0.9789363145828248,1.98513412475586,0.3087329566478729,0.8990690112113953,0.8990690112113953,0.0,138.55372619628906,151.0,41471.0703125,0.0,2180.2119140625,1.0,280.6578369140625,283.37469482421875,291.40399169921875,294.10693359375,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648341536521912,1.0,0.0,0.0,3.65051007270813,3.650534152984619,8.892018854567141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.0966796875,0.0,1534.0419921875,1895.4371337890625,0.0,3995.558837890625,0.9054074287414552,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177039861679076,0.4472842514514923,0.404104620218277,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.994040071964264,0.5677034854888916,0.5380198955535889,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8640636205673218,0.3762267827987671,0.2642513215541839,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8125921487808228,0.3089909553527832,0.2949416637420654,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.719420313835144,0.2116656899452209,0.9645264148712158,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568427443504333,0.4441697895526886,0.4441697895526886,1.0,1.0,-2.9640705585479736,0.9789363145828248,1.98513412475586,0.3087329566478729,0.8990690112113953,0.8990690112113953,0.0,138.55372619628906,151.0,41471.0703125,0.0,2180.2119140625,1.0,280.6578369140625,283.37469482421875,291.40399169921875,294.10693359375,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648341536521912,1.0,0.0,0.0,3.65051007270813,3.650534152984619,8.892018854567141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.0966796875,0.0,1534.0419921875,1895.4371337890625,0.0,3995.558837890625,0.9054074287414552,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.90792053937912,0.4469678699970245,0.4035604000091553,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875850677490234,0.5695527195930481,0.5393705368041992,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587291240692139,0.3795979619026184,0.2664966881275177,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063869476318359,0.3102878630161285,0.2961308360099792,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138267755508423,0.2122856527566909,0.9674343466758728,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.33319091796875,297.2929382324219,285.063720703125,1.0,0.5603419542312622,0.4431291222572326,0.4431291222572326,1.0,1.0,-2.9692611694335938,0.9784727692604064,1.9907883405685425,0.3076944053173065,0.9019989967346193,0.9019989967346193,0.0,143.3307342529297,154.0,40607.91015625,0.0,2215.97119140625,1.0,280.94219970703125,283.5956115722656,291.3290405273437,293.9081420898437,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943744659423828,1.0,0.0,0.0,3.653646230697632,3.653670310974121,8.907304049898812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.65966796875,0.0,1536.4268798828125,1895.4371337890625,0.0,3806.4384765625,0.906033217906952,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.90792053937912,0.4469678699970245,0.4035604000091553,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875850677490234,0.5695527195930481,0.5393705368041992,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587291240692139,0.3795979619026184,0.2664966881275177,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063869476318359,0.3102878630161285,0.2961308360099792,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138267755508423,0.2122856527566909,0.9674343466758728,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.33319091796875,297.2929382324219,285.063720703125,1.0,0.5603419542312622,0.4431291222572326,0.4431291222572326,1.0,1.0,-2.9692611694335938,0.9784727692604064,1.9907883405685425,0.3076944053173065,0.9019989967346193,0.9019989967346193,0.0,143.3307342529297,154.0,40607.91015625,0.0,2215.97119140625,1.0,280.94219970703125,283.5956115722656,291.3290405273437,293.9081420898437,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943744659423828,1.0,0.0,0.0,3.653646230697632,3.653670310974121,8.907304049898812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.65966796875,0.0,1536.4268798828125,1895.4371337890625,0.0,3806.4384765625,0.906033217906952,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.901411473751068,0.4457025527954101,0.4029974937438965,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832133054733276,0.5709167718887329,0.5411385297775269,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557711839675903,0.3824177384376526,0.2687759697437286,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.802270233631134,0.3111841082572937,0.2973408102989197,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100388407707214,0.2126680463552475,0.9705615043640136,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637860894203186,0.4423482120037079,0.4423482120037079,1.0,1.0,-2.978672504425049,0.9802043437957764,1.9984681606292725,0.307725042104721,0.8996647596359253,0.8996647596359253,0.0,147.05174255371094,157.0,41524.55078125,0.0,2251.43359375,1.0,280.6578063964844,283.3776550292969,291.2604675292969,293.9661865234375,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706064462661744,1.0,0.0,0.0,3.653034687042236,3.6530587673187256,8.904323181013751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.59326171875,0.0,1536.8446044921875,1895.4371337890625,0.0,4046.548828125,0.9059709906578064,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.901411473751068,0.4457025527954101,0.4029974937438965,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832133054733276,0.5709167718887329,0.5411385297775269,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557711839675903,0.3824177384376526,0.2687759697437286,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.802270233631134,0.3111841082572937,0.2973408102989197,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100388407707214,0.2126680463552475,0.9705615043640136,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637860894203186,0.4423482120037079,0.4423482120037079,1.0,1.0,-2.978672504425049,0.9802043437957764,1.9984681606292725,0.307725042104721,0.8996647596359253,0.8996647596359253,0.0,147.05174255371094,157.0,41524.55078125,0.0,2251.43359375,1.0,280.6578063964844,283.3776550292969,291.2604675292969,293.9661865234375,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706064462661744,1.0,0.0,0.0,3.653034687042236,3.6530587673187256,8.904323181013751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.59326171875,0.0,1536.8446044921875,1895.4371337890625,0.0,4046.548828125,0.9059709906578064,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957648277282715,0.4453924000263214,0.4023924469947815,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.979300856590271,0.57308030128479,0.5428789854049683,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534157872200012,0.385867714881897,0.2710207402706146,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986514568328857,0.3124314546585083,0.2984116077423095,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065207362174988,0.2132647931575775,0.9730397462844848,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.566912829875946,0.4415672719478607,0.4415672719478607,1.0,1.0,-2.9869933128356934,0.9815434217453004,2.0054500102996826,0.307371586561203,0.9025564789772034,0.9025564789772034,0.0,150.4294891357422,160.0,40683.0078125,0.0,2283.424072265625,1.0,280.9422302246094,283.5987854003906,291.18560791015625,293.7671813964844,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492745399475098,1.0,0.0,0.0,3.656126976013184,3.656151056289673,8.919403740037524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.36181640625,0.0,1539.203125,1895.4371337890625,0.0,3856.42431640625,0.9065893888473512,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957648277282715,0.4453924000263214,0.4023924469947815,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.979300856590271,0.57308030128479,0.5428789854049683,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534157872200012,0.385867714881897,0.2710207402706146,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986514568328857,0.3124314546585083,0.2984116077423095,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065207362174988,0.2132647931575775,0.9730397462844848,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.566912829875946,0.4415672719478607,0.4415672719478607,1.0,1.0,-2.9869933128356934,0.9815434217453004,2.0054500102996826,0.307371586561203,0.9025564789772034,0.9025564789772034,0.0,150.4294891357422,160.0,40683.0078125,0.0,2283.424072265625,1.0,280.9422302246094,283.5987854003906,291.18560791015625,293.7671813964844,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492745399475098,1.0,0.0,0.0,3.656126976013184,3.656151056289673,8.919403740037524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.36181640625,0.0,1539.203125,1895.4371337890625,0.0,3856.42431640625,0.9065893888473512,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937996625900269,0.4450200498104095,0.4023801684379577,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780543446540833,0.5740160346031189,0.5440404415130615,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529745936393738,0.3874883353710174,0.272316426038742,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975583076477051,0.3129982650279999,0.2991198897361755,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054228186607361,0.2135496884584427,0.974931538105011,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.568549394607544,0.4411768317222595,0.4411768317222595,1.0,1.0,-2.9930620193481445,0.982926905155182,2.0101349353790283,0.3075747787952423,0.9011827111244202,0.9011827111244202,0.0,151.85723876953125,160.0,41512.1328125,0.0,2301.563720703125,1.0,280.69854736328125,283.4298095703125,291.1675720214844,293.9208679199219,293.1499938964844,293.1499938964844,280.6499938964844,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808016419410706,1.0,0.0,0.0,3.656954526901245,3.6569786071777344,8.923441896513395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.923828125,0.0,1540.6553955078125,1895.4371337890625,0.0,4135.68798828125,0.9067679047584534,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8905571103096008,0.4441297650337219,0.4018154144287109,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9756675958633424,0.5744691491127014,0.5447016954421997,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8514676094055176,0.3887460231781006,0.2733320891857147,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7954431772232056,0.3132714331150055,0.2995529770851135,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.703397810459137,0.2136114984750747,0.975936472415924,284.8804626464844,284.95001220703125,300.45001220703125,288.11492919921875,298.3201904296875,297.28240966796875,284.8789978027344,1.0,0.5700424909591675,0.4407837390899658,0.4407837390899658,1.0,1.0,-2.996133089065552,0.9831589460372924,2.0129740238189697,0.3073121905326843,0.9001823663711548,0.9001823663711548,0.0,153.71902465820312,163.0,41598.953125,0.0,2316.591552734375,1.0,280.6577453613281,283.3806457519531,291.1180114746094,293.82598876953125,293.1499938964844,293.1499938964844,280.3500061035156,36042.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976129710674286,1.0,0.0,0.0,3.655426502227783,3.655450582504273,8.915986313695612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.943359375,0.0,1539.5296630859375,1895.4371337890625,0.0,4094.990966796875,0.9065077304840088,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.882657527923584,0.441579520702362,0.3999151587486267,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693429470062256,0.574528694152832,0.5451798439025879,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472269177436829,0.3906549513339996,0.2749147415161133,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899397015571594,0.3132495582103729,0.2998735606670379,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980909109115601,0.2132563889026641,0.9758467674255372,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725612640380859,0.439997524023056,0.439997524023056,1.0,1.0,-2.996611356735229,0.9814682006835938,2.015143156051636,0.3058368861675262,0.8948971033096313,0.8948971033096313,0.0,157.89402770996094,166.0,42420.24609375,0.0,2338.797607421875,1.0,280.3581848144531,283.142333984375,291.04425048828125,293.80645751953125,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879761934280396,1.0,0.0,0.0,3.64577317237854,3.645797252655029,8.8689580479695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.70458984375,0.0,1530.562744140625,1895.4371337890625,0.0,4197.66064453125,0.904505491256714,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.882657527923584,0.441579520702362,0.3999151587486267,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693429470062256,0.574528694152832,0.5451798439025879,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472269177436829,0.3906549513339996,0.2749147415161133,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899397015571594,0.3132495582103729,0.2998735606670379,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980909109115601,0.2132563889026641,0.9758467674255372,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725612640380859,0.439997524023056,0.439997524023056,1.0,1.0,-2.996611356735229,0.9814682006835938,2.015143156051636,0.3058368861675262,0.8948971033096313,0.8948971033096313,0.0,157.89402770996094,166.0,42420.24609375,0.0,2338.797607421875,1.0,280.3581848144531,283.142333984375,291.04425048828125,293.80645751953125,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879761934280396,1.0,0.0,0.0,3.64577317237854,3.645797252655029,8.8689580479695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.70458984375,0.0,1530.562744140625,1895.4371337890625,0.0,4197.66064453125,0.904505491256714,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770590424537659,0.4407035708427429,0.398697942495346,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648500680923462,0.5759195685386658,0.5460985898971558,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.3936876654624939,0.276804655790329,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861302495002747,0.3139269649982452,0.3003402650356293,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942076086997986,0.2133419513702392,0.9758111238479614,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.3013000488281,297.2635803222656,284.8544006347656,1.0,0.5748342275619507,0.4392113387584686,0.4392113387584686,1.0,1.0,-2.9990310668945312,0.9805287718772888,2.0185022354125977,0.3044233918190002,0.8950139880180359,0.8950139880180359,0.0,161.1501007080078,169.0,41487.56640625,0.0,2359.849365234375,1.0,280.64215087890625,283.3641357421875,290.97564697265625,293.6039733886719,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648020267486572,1.0,0.0,0.0,3.638613224029541,3.6386373043060303,8.834156801640347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.6318359375,0.0,1521.7991943359375,1895.4371337890625,0.0,3995.274169921875,0.9028603434562684,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770590424537659,0.4407035708427429,0.398697942495346,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648500680923462,0.5759195685386658,0.5460985898971558,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448493480682373,0.3936876654624939,0.276804655790329,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861302495002747,0.3139269649982452,0.3003402650356293,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942076086997986,0.2133419513702392,0.9758111238479614,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.3013000488281,297.2635803222656,284.8544006347656,1.0,0.5748342275619507,0.4392113387584686,0.4392113387584686,1.0,1.0,-2.9990310668945312,0.9805287718772888,2.0185022354125977,0.3044233918190002,0.8950139880180359,0.8950139880180359,0.0,161.1501007080078,169.0,41487.56640625,0.0,2359.849365234375,1.0,280.64215087890625,283.3641357421875,290.97564697265625,293.6039733886719,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648020267486572,1.0,0.0,0.0,3.638613224029541,3.6386373043060303,8.834156801640347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.6318359375,0.0,1521.7991943359375,1895.4371337890625,0.0,3995.274169921875,0.9028603434562684,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752332329750061,0.4413443505764007,0.399065226316452,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9640206694602966,0.5788159966468811,0.5485814809799194,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.845677375793457,0.397944837808609,0.2796279788017273,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855045199394226,0.315599650144577,0.3017695546150207,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933420896530151,0.2142475992441177,0.9792991876602172,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776681303977966,0.4385766983032226,0.4385766983032226,1.0,1.0,-3.011753797531128,0.9838297963142396,2.027924060821533,0.3049681186676025,0.8980244994163513,0.8980244994163513,0.0,163.11505126953125,172.0,40662.02734375,0.0,2393.138916015625,1.0,280.9416809082031,283.6085205078125,290.9143981933594,293.4853515625,293.1499938964844,293.1499938964844,281.25,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563078284263612,1.0,0.0,0.0,3.639562845230103,3.6395866870880127,8.838767371344147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.57568359375,0.0,1521.2554931640625,1895.4371337890625,0.0,3919.60595703125,0.9029325246810912,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752332329750061,0.4413443505764007,0.399065226316452,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9640206694602966,0.5788159966468811,0.5485814809799194,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.845677375793457,0.397944837808609,0.2796279788017273,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855045199394226,0.315599650144577,0.3017695546150207,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933420896530151,0.2142475992441177,0.9792991876602172,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776681303977966,0.4385766983032226,0.4385766983032226,1.0,1.0,-3.011753797531128,0.9838297963142396,2.027924060821533,0.3049681186676025,0.8980244994163513,0.8980244994163513,0.0,163.11505126953125,172.0,40662.02734375,0.0,2393.138916015625,1.0,280.9416809082031,283.6085205078125,290.9143981933594,293.4853515625,293.1499938964844,293.1499938964844,281.25,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563078284263612,1.0,0.0,0.0,3.639562845230103,3.6395866870880127,8.838767371344147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.57568359375,0.0,1521.2554931640625,1895.4371337890625,0.0,3919.60595703125,0.9029325246810912,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.8746731281280518,0.4426722526550293,0.4001438617706299,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644776582717896,0.5824670791625977,0.551876425743103,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476389646530151,0.4028563201427459,0.2829587161540985,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.7860766053199768,0.3178555071353912,0.30380380153656,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937404870986938,0.2156965732574463,0.9853954315185548,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.2671203613281,1.0,0.5811522603034973,0.4379420876502991,0.4379420876502991,1.0,1.0,-3.0307836532592773,0.9895080327987672,2.0412757396698,0.3064996600151062,0.9039199948310852,0.9039199948310852,0.0,164.8328094482422,175.0,39996.03125,0.0,2437.08154296875,1.0,281.24169921875,283.8570251464844,290.8525390625,293.3775939941406,293.1499938964844,293.1499938964844,280.95001220703125,35694.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497284889221193,1.0,0.0,0.0,3.650125503540039,3.650149345397949,8.890145863915677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.13623046875,0.0,1531.021240234375,1895.4371337890625,0.0,3860.515869140625,0.9051198959350586,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.8746731281280518,0.4426722526550293,0.4001438617706299,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644776582717896,0.5824670791625977,0.551876425743103,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476389646530151,0.4028563201427459,0.2829587161540985,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.7860766053199768,0.3178555071353912,0.30380380153656,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937404870986938,0.2156965732574463,0.9853954315185548,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.2671203613281,1.0,0.5811522603034973,0.4379420876502991,0.4379420876502991,1.0,1.0,-3.0307836532592773,0.9895080327987672,2.0412757396698,0.3064996600151062,0.9039199948310852,0.9039199948310852,0.0,164.8328094482422,175.0,39996.03125,0.0,2437.08154296875,1.0,281.24169921875,283.8570251464844,290.8525390625,293.3775939941406,293.1499938964844,293.1499938964844,280.95001220703125,35694.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497284889221193,1.0,0.0,0.0,3.650125503540039,3.650149345397949,8.890145863915677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.13623046875,0.0,1531.021240234375,1895.4371337890625,0.0,3860.515869140625,0.9051198959350586,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739899396896362,0.4427154660224914,0.4005961418151855,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.96430104970932,0.583767831325531,0.553480327129364,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482903242111206,0.4049156606197357,0.2846154868602752,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860751152038574,0.318729043006897,0.3048495650291443,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937297582626343,0.216277465224266,0.988750159740448,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830526947975159,0.4376247823238373,0.4376247823238373,1.0,1.0,-3.040544033050537,0.9924226403236388,2.048121452331543,0.3073886036872864,0.9037939310073853,0.9037939310073853,0.0,165.95362854003906,175.0,40814.83984375,0.0,2461.045654296875,1.0,280.99853515625,283.6851501464844,290.8376159667969,293.5396423339844,293.1499938964844,293.1499938964844,280.95001220703125,35741.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834888577461244,1.0,0.0,0.0,3.655320167541504,3.655344247817993,8.915467901715601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.8193359375,0.0,1537.1585693359375,1895.4371337890625,0.0,4158.97607421875,0.9062532782554626,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8716367483139038,0.442098319530487,0.4003239274024963,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9624348282814026,0.5844224095344543,0.5543912053108215,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8475069999694824,0.4064858853816986,0.2858804166316986,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7846912741661072,0.319206565618515,0.3055118024349212,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.6924484372138977,0.2165542840957641,0.990853190422058,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.5847961902618408,0.4371319115161896,0.4371319115161896,1.0,1.0,-3.0461642742156982,0.9933742880821228,2.0527899265289307,0.3072485327720642,0.9041373133659364,0.9041373133659364,0.0,167.74267578125,178.0,40941.3359375,0.0,2480.8515625,1.0,280.95782470703125,283.6356506347656,290.7915954589844,293.4505310058594,293.1499938964844,293.1499938964844,280.6499938964844,35797.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787295460700988,1.0,0.0,0.0,3.658493280410767,3.658517360687256,8.930953185881663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.06201171875,0.0,1541.117431640625,1895.4371337890625,0.0,4117.67041015625,0.9070298075675964,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650144338607788,0.4399203956127167,0.3988035023212433,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.95648455619812,0.5846516489982605,0.5550957322120667,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442022800445557,0.4088428616523742,0.2878117561340332,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801400423049927,0.3194245100021362,0.3061080873012543,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881195306777954,0.2164757251739502,0.9922210574150084,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.29736328125,297.27783203125,284.87664794921875,1.0,0.5877364873886108,0.4361461400985718,0.4361461400985718,1.0,1.0,-3.0498764514923096,0.992380142211914,2.0574963092803955,0.3056712746620178,0.9015235304832458,0.9015235304832458,0.0,172.0486297607422,181.0,41841.59765625,0.0,2510.231201171875,1.0,280.6581726074219,283.3945007324219,290.72979736328125,293.44683837890625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908793568611144,1.0,0.0,0.0,3.659182071685791,3.65920615196228,8.934316610975657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.89013671875,0.0,1543.4119873046875,1895.4371337890625,0.0,4222.55029296875,0.9073144197463988,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650144338607788,0.4399203956127167,0.3988035023212433,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.95648455619812,0.5846516489982605,0.5550957322120667,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442022800445557,0.4088428616523742,0.2878117561340332,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801400423049927,0.3194245100021362,0.3061080873012543,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881195306777954,0.2164757251739502,0.9922210574150084,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.29736328125,297.27783203125,284.87664794921875,1.0,0.5877364873886108,0.4361461400985718,0.4361461400985718,1.0,1.0,-3.0498764514923096,0.992380142211914,2.0574963092803955,0.3056712746620178,0.9015235304832458,0.9015235304832458,0.0,172.0486297607422,181.0,41841.59765625,0.0,2510.231201171875,1.0,280.6581726074219,283.3945007324219,290.72979736328125,293.44683837890625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908793568611144,1.0,0.0,0.0,3.659182071685791,3.65920615196228,8.934316610975657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.89013671875,0.0,1543.4119873046875,1895.4371337890625,0.0,4222.55029296875,0.9073144197463988,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.85760098695755,0.4370776712894439,0.3965625166893005,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492563605308532,0.5839982628822327,0.554844081401825,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400818109512329,0.4105796813964844,0.2892429232597351,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746676802635193,0.3189941644668579,0.3060184121131897,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827423572540283,0.2157931327819824,0.9906340837478638,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6718444824219,1.0,0.5899081230163574,0.435160368680954,0.435160368680954,1.0,1.0,-3.046590805053711,0.9887509942054749,2.0578396320343018,0.302952229976654,0.8961508274078369,0.8961508274078369,0.0,176.56573486328125,184.0,42637.48828125,0.0,2527.522216796875,1.0,280.3581848144531,283.1531677246094,290.6953430175781,293.4617614746094,293.1499938964844,293.1499938964844,280.6499938964844,36258.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503186225891113,3.6503427028656006,8.891086054063635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.66748046875,0.0,1535.4600830078125,1895.4371337890625,0.0,4300.0,0.9055049419403076,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.85760098695755,0.4370776712894439,0.3965625166893005,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492563605308532,0.5839982628822327,0.554844081401825,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400818109512329,0.4105796813964844,0.2892429232597351,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746676802635193,0.3189941644668579,0.3060184121131897,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827423572540283,0.2157931327819824,0.9906340837478638,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2577209472656,284.6718444824219,1.0,0.5899081230163574,0.435160368680954,0.435160368680954,1.0,1.0,-3.046590805053711,0.9887509942054749,2.0578396320343018,0.302952229976654,0.8961508274078369,0.8961508274078369,0.0,176.56573486328125,184.0,42637.48828125,0.0,2527.522216796875,1.0,280.3581848144531,283.1531677246094,290.6953430175781,293.4617614746094,293.1499938964844,293.1499938964844,280.6499938964844,36258.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503186225891113,3.6503427028656006,8.891086054063635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.66748046875,0.0,1535.4600830078125,1895.4371337890625,0.0,4300.0,0.9055049419403076,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8527711033821106,0.4360860586166382,0.3952233791351318,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9445930123329164,0.5848979949951172,0.5552639365196228,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8381109833717346,0.4136331379413605,0.2911216020584106,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7711939215660095,0.3194089233875274,0.3062126040458679,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.679092288017273,0.2156529724597931,0.9895069003105164,284.8465270996094,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.8478698730469,1.0,0.5918366312980652,0.4344895482063293,0.4344895482063293,1.0,1.0,-3.0466091632843018,0.987116038799286,2.05949330329895,0.3012391030788421,0.8961713314056396,0.8961713314056396,0.0,179.84060668945312,187.0,41676.2421875,0.0,2544.597900390625,1.0,280.6421813964844,283.3729858398437,290.6275329589844,293.2585754394531,293.1499938964844,293.1499938964844,280.95001220703125,36162.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976120948791504,1.0,0.0,0.0,3.643455982208252,3.643480062484741,8.857687703311967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.43994140625,0.0,1527.11083984375,1895.4371337890625,0.0,4094.91455078125,0.9039358496665956,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8527711033821106,0.4360860586166382,0.3952233791351318,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9445930123329164,0.5848979949951172,0.5552639365196228,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8381109833717346,0.4136331379413605,0.2911216020584106,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7711939215660095,0.3194089233875274,0.3062126040458679,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.679092288017273,0.2156529724597931,0.9895069003105164,284.8465270996094,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.8478698730469,1.0,0.5918366312980652,0.4344895482063293,0.4344895482063293,1.0,1.0,-3.0466091632843018,0.987116038799286,2.05949330329895,0.3012391030788421,0.8961713314056396,0.8961713314056396,0.0,179.84060668945312,187.0,41676.2421875,0.0,2544.597900390625,1.0,280.6421813964844,283.3729858398437,290.6275329589844,293.2585754394531,293.1499938964844,293.1499938964844,280.95001220703125,36162.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976120948791504,1.0,0.0,0.0,3.643455982208252,3.643480062484741,8.857687703311967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.43994140625,0.0,1527.11083984375,1895.4371337890625,0.0,4094.91455078125,0.9039358496665956,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513204455375671,0.4366752803325653,0.3955253064632416,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437978267669678,0.5874309539794922,0.5573740601539612,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391183614730835,0.4179973900318146,0.2940026223659515,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7706812620162964,0.3209059238433838,0.3074548542499542,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782979369163513,0.216400921344757,0.9922075867652892,285.0525207519531,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943698883056641,0.4338187277317047,0.4338187277317047,1.0,1.0,-3.057703018188477,0.9896512031555176,2.068051815032959,0.3012473285198211,0.8991958498954773,0.8991958498954773,0.0,181.72706604003903,190.0,40876.875,0.0,2575.564697265625,1.0,280.94171142578125,283.6191711425781,290.5890808105469,293.16082763671875,293.1499938964844,293.1499938964844,281.25,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658957719802856,1.0,0.0,0.0,3.644437551498413,3.6444616317749023,8.862460845193709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.3642578125,0.0,1526.6351318359375,1895.4371337890625,0.0,4004.963623046875,0.9040217995643616,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513204455375671,0.4366752803325653,0.3955253064632416,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437978267669678,0.5874309539794922,0.5573740601539612,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391183614730835,0.4179973900318146,0.2940026223659515,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7706812620162964,0.3209059238433838,0.3074548542499542,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782979369163513,0.216400921344757,0.9922075867652892,285.0525207519531,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943698883056641,0.4338187277317047,0.4338187277317047,1.0,1.0,-3.057703018188477,0.9896512031555176,2.068051815032959,0.3012473285198211,0.8991958498954773,0.8991958498954773,0.0,181.72706604003903,190.0,40876.875,0.0,2575.564697265625,1.0,280.94171142578125,283.6191711425781,290.5890808105469,293.16082763671875,293.1499938964844,293.1499938964844,281.25,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658957719802856,1.0,0.0,0.0,3.644437551498413,3.6444616317749023,8.862460845193709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.3642578125,0.0,1526.6351318359375,1895.4371337890625,0.0,4004.963623046875,0.9040217995643616,1.0,0.0,3.0,1.0,0.0
