time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510550260543823,0.4373242855072021,0.3959630131721496,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439541101455688,0.5890872478485107,0.5587745904922485,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400471210479736,0.4205027818679809,0.2956494688987732,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708830237388611,0.321939080953598,0.3083321452140808,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783923506736755,0.217029258608818,0.9946552515029908,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.2736511230469,285.2379150390625,1.0,0.5958993434906006,0.4334833025932312,0.4334833025932312,1.0,1.0,-3.0658857822418213,0.9918994307518004,2.073986291885376,0.3016490042209625,0.9027450680732728,0.9027450680732728,0.0,182.5555877685547,190.0,40334.1640625,0.0,2595.58642578125,1.0,281.1986083984375,283.8194274902344,290.5579833984375,293.023681640625,293.1499938964844,293.1499938964844,281.25,35795.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470787048339844,1.0,0.0,0.0,3.648700475692749,3.648724317550659,8.883205282472773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.736328125,0.0,1530.192138671875,1895.4371337890625,0.0,3836.607177734375,0.9049097299575806,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.8512842059135437,0.4381942451000213,0.3967174887657165,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.9446781873703004,0.5909849405288696,0.5605107545852661,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.8414223194122314,0.4232120215892792,0.2975044548511505,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.7715327739715576,0.3231551051139831,0.3094353973865509,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.6789435744285583,0.2178251892328262,0.9980022311210632,285.2925720214844,284.95001220703125,300.3759155273437,287.5487365722656,298.2823181152344,297.2842102050781,285.2947692871094,1.0,0.5976486206054688,0.4330863356590271,0.4330863356590271,1.0,1.0,-3.0764567852020264,0.9948940873146056,2.081562757492065,0.302261471748352,0.9057345986366272,0.9057345986366272,0.0,183.23992919921875,193.0,40409.859375,0.0,2619.56298828125,1.0,281.2417297363281,283.87957763671875,290.5538330078125,293.091064453125,293.1499938964844,293.1499938964844,280.95001220703125,35664.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600813388824464,1.0,0.0,0.0,3.656109809875488,3.6561336517333984,8.91931961177761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.083984375,0.0,1537.4642333984375,1895.4371337890625,0.0,3953.310791015625,0.9064393043518066,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8490099906921387,0.4376663267612457,0.3969862461090088,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.942957043647766,0.5926805138587952,0.5628442168235779,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.841745913028717,0.4269623756408691,0.3005533218383789,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705944776535034,0.3244276940822601,0.3110999763011932,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780549883842468,0.2186273485422134,1.0032930374145508,285.0947265625,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011467576026917,0.4322924315929413,0.4322924315929413,1.0,1.0,-3.091628074645996,0.9985923171043396,2.093035697937012,0.3027900755405426,0.906056821346283,0.906056821346283,0.0,186.06529235839844,181.0,41269.73046875,0.0,2663.93310546875,1.0,280.95770263671875,283.65191650390625,290.5202941894531,293.188720703125,293.1499938964844,293.1499938964844,280.6499938964844,35774.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877854585647584,1.0,0.0,0.0,3.665395021438599,3.665419340133667,8.964681796896912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.10009765625,0.0,1548.669921875,1895.4371337890625,0.0,4196.02197265625,0.908558428287506,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8490099906921387,0.4376663267612457,0.3969862461090088,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.942957043647766,0.5926805138587952,0.5628442168235779,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.841745913028717,0.4269623756408691,0.3005533218383789,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705944776535034,0.3244276940822601,0.3110999763011932,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780549883842468,0.2186273485422134,1.0032930374145508,285.0947265625,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011467576026917,0.4322924315929413,0.4322924315929413,1.0,1.0,-3.091628074645996,0.9985923171043396,2.093035697937012,0.3027900755405426,0.906056821346283,0.906056821346283,0.0,186.06529235839844,181.0,41269.73046875,0.0,2663.93310546875,1.0,280.95770263671875,283.65191650390625,290.5202941894531,293.188720703125,293.1499938964844,293.1499938964844,280.6499938964844,35774.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877854585647584,1.0,0.0,0.0,3.665395021438599,3.665419340133667,8.964681796896912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.10009765625,0.0,1548.669921875,1895.4371337890625,0.0,4196.02197265625,0.908558428287506,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500678539276123,0.435363233089447,0.3951415419578552,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460121393203736,0.5924045443534851,0.5628732442855835,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455609679222107,0.4292541742324829,0.3022764325141907,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729615569114685,0.3244410157203674,0.3112777173519134,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6800227165222168,0.2184095829725265,1.0029289722442627,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994991064071655,0.4314984977245331,0.4314984977245331,1.0,1.0,-3.091307640075684,0.9964998364448548,2.0948078632354736,0.3009600341320038,0.903159201145172,0.903159201145172,0.0,183.9714508056641,169.0,42009.0625,0.0,2652.263671875,1.0,280.6581115722656,283.4002380371094,290.4971008300781,293.2172546386719,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666158199310303,3.666182279586792,8.968414704213501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.40771484375,0.0,1551.208740234375,1895.4371337890625,0.0,4300.0,0.908873438835144,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500678539276123,0.435363233089447,0.3951415419578552,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460121393203736,0.5924045443534851,0.5628732442855835,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455609679222107,0.4292541742324829,0.3022764325141907,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729615569114685,0.3244410157203674,0.3112777173519134,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6800227165222168,0.2184095829725265,1.0029289722442627,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994991064071655,0.4314984977245331,0.4314984977245331,1.0,1.0,-3.091307640075684,0.9964998364448548,2.0948078632354736,0.3009600341320038,0.903159201145172,0.903159201145172,0.0,183.9714508056641,169.0,42009.0625,0.0,2652.263671875,1.0,280.6581115722656,283.4002380371094,290.4971008300781,293.2172546386719,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666158199310303,3.666182279586792,8.968414704213501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.40771484375,0.0,1551.208740234375,1895.4371337890625,0.0,4300.0,0.908873438835144,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8545676469802856,0.4325235188007355,0.392490953207016,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.9533771872520448,0.5912392139434814,0.561741292476654,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528819680213928,0.4310406744480133,0.3034211993217468,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.778471052646637,0.3238605260848999,0.3106293678283691,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846811175346375,0.2176752984523773,0.9990825057029724,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6659851074219,1.0,0.5949272513389587,0.430609792470932,0.430609792470932,1.0,1.0,-3.0827386379241943,0.9911162853240968,2.0916223526000977,0.2975622415542602,0.8977050185203552,0.8977050185203552,0.0,178.15634155273438,157.0,42783.85546875,0.0,2605.0068359375,1.0,280.3581237792969,283.1573486328125,290.5095520019531,293.2712097167969,293.1499938964844,293.1499938964844,280.6499938964844,36259.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657261610031128,3.657285928726196,8.924941425902944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.14794921875,0.0,1543.2100830078125,1895.4371337890625,0.0,4300.0,0.9070575833320618,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8545676469802856,0.4325235188007355,0.392490953207016,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.9533771872520448,0.5912392139434814,0.561741292476654,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528819680213928,0.4310406744480133,0.3034211993217468,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.778471052646637,0.3238605260848999,0.3106293678283691,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846811175346375,0.2176752984523773,0.9990825057029724,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6659851074219,1.0,0.5949272513389587,0.430609792470932,0.430609792470932,1.0,1.0,-3.0827386379241943,0.9911162853240968,2.0916223526000977,0.2975622415542602,0.8977050185203552,0.8977050185203552,0.0,178.15634155273438,157.0,42783.85546875,0.0,2605.0068359375,1.0,280.3581237792969,283.1573486328125,290.5095520019531,293.2712097167969,293.1499938964844,293.1499938964844,280.6499938964844,36259.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657261610031128,3.657285928726196,8.924941425902944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.14794921875,0.0,1543.2100830078125,1895.4371337890625,0.0,4300.0,0.9070575833320618,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646959066390991,0.4316119849681854,0.3907527923583984,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665563106536864,0.5917213559150696,0.5612549781799316,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657755255699158,0.4343008399009704,0.3050600886344909,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889324426651001,0.3242130577564239,0.310261070728302,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937506794929504,0.2175856679677963,0.9957892894744872,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460327148437,284.84185791015625,1.0,0.5889260172843933,0.4297210872173309,0.4297210872173309,1.0,1.0,-3.0776188373565674,0.9870281219482422,2.090590715408325,0.2944454550743103,0.897648274898529,0.897648274898529,0.0,168.96644592285156,145.0,41790.26953125,0.0,2546.901123046875,1.0,280.6421813964844,283.3753967285156,290.4681091308594,293.0936584472656,293.1499938964844,293.1499938964844,280.95001220703125,36166.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976751446723938,1.0,0.0,0.0,3.650246620178223,3.650270462036133,8.890735330169264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.505859375,0.0,1534.689697265625,1895.4371337890625,0.0,4100.421875,0.9054569005966188,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646959066390991,0.4316119849681854,0.3907527923583984,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665563106536864,0.5917213559150696,0.5612549781799316,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657755255699158,0.4343008399009704,0.3050600886344909,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889324426651001,0.3242130577564239,0.310261070728302,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937506794929504,0.2175856679677963,0.9957892894744872,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460327148437,284.84185791015625,1.0,0.5889260172843933,0.4297210872173309,0.4297210872173309,1.0,1.0,-3.0776188373565674,0.9870281219482422,2.090590715408325,0.2944454550743103,0.897648274898529,0.897648274898529,0.0,168.96644592285156,145.0,41790.26953125,0.0,2546.901123046875,1.0,280.6421813964844,283.3753967285156,290.4681091308594,293.0936584472656,293.1499938964844,293.1499938964844,280.95001220703125,36166.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976751446723938,1.0,0.0,0.0,3.650246620178223,3.650270462036133,8.890735330169264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.505859375,0.0,1534.689697265625,1895.4371337890625,0.0,4100.421875,0.9054569005966188,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724865913391113,0.4318429827690124,0.3905182778835296,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753723740577698,0.5926963686943054,0.5616888999938965,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749427795410156,0.436509758234024,0.3062761425971985,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.79657381772995,0.3248546123504638,0.3104784488677978,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004802823066711,0.2179160714149475,0.995583176612854,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858654975891113,0.4292767345905304,0.4292767345905304,1.0,1.0,-3.0793282985687256,0.986568570137024,2.092759609222412,0.2935316562652588,0.8995251655578613,0.8995251655578613,0.0,163.32421875,145.0,41074.39453125,0.0,2520.540283203125,1.0,280.8987731933594,283.5682678222656,290.4600830078125,292.964111328125,293.1499938964844,293.1499938964844,280.95001220703125,36050.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539124965667723,1.0,0.0,0.0,3.6494624614715576,3.649486541748047,8.886916589290195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.62060546875,0.0,1532.9478759765625,1895.4371337890625,0.0,3898.1396484375,0.9052488207817078,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822553753852844,0.4324207305908203,0.3907066583633423,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852400422096252,0.5940770506858826,0.5626028180122375,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860943913459778,0.4390295445919037,0.3077701926231384,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059087991714478,0.3257716000080108,0.3109952211380005,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087427377700806,0.2184848636388778,0.9965134859085084,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829116702079773,0.4290228188037872,0.4290228188037872,1.0,1.0,-3.084184169769287,0.9877163171768188,2.096467971801758,0.2935247123241424,0.9009388089179992,0.9009388089179992,0.0,157.16622924804688,133.0,41082.84765625,0.0,2497.4013671875,1.0,280.9417419433594,283.62701416015625,290.4801940917969,293.0483703613281,293.1499938964844,293.1499938964844,280.6499938964844,35943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964198648929596,1.0,0.0,0.0,3.651513814926148,3.6515378952026367,8.896909662325925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.58935546875,0.0,1534.4296875,1895.4371337890625,0.0,3989.923583984375,0.9055982232093812,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9006010890007019,0.4315995573997497,0.3901413381099701,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951011776924133,0.5604608058929443,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076318740844728,0.4425668120384216,0.3102518320083618,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226414918899536,0.3266482055187225,0.3117100894451141,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233881950378418,0.2190164029598236,0.9978727102279664,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766528844833374,0.4285150170326233,0.4285150170326233,1.0,1.0,-3.08601975440979,0.9871007204055786,2.098918914794922,0.2929830849170685,0.8982274532318115,0.8982274532318115,0.0,146.27236938476562,121.0,41836.19921875,0.0,2443.846435546875,1.0,280.6578369140625,283.4014892578125,290.4970092773437,293.1893005371094,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882220029830932,1.0,0.0,0.0,3.649205923080444,3.6492300033569336,8.885667170943634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.00537109375,0.0,1532.926513671875,1895.4371337890625,0.0,4199.7724609375,0.9051488637924194,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9006010890007019,0.4315995573997497,0.3901413381099701,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951011776924133,0.5604608058929443,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076318740844728,0.4425668120384216,0.3102518320083618,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226414918899536,0.3266482055187225,0.3117100894451141,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233881950378418,0.2190164029598236,0.9978727102279664,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766528844833374,0.4285150170326233,0.4285150170326233,1.0,1.0,-3.08601975440979,0.9871007204055786,2.098918914794922,0.2929830849170685,0.8982274532318115,0.8982274532318115,0.0,146.27236938476562,121.0,41836.19921875,0.0,2443.846435546875,1.0,280.6578369140625,283.4014892578125,290.4970092773437,293.1893005371094,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882220029830932,1.0,0.0,0.0,3.649205923080444,3.6492300033569336,8.885667170943634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.00537109375,0.0,1532.926513671875,1895.4371337890625,0.0,4199.7724609375,0.9051488637924194,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146618843078612,0.4314760565757751,0.3893588185310364,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994877219200134,0.5359404683113098,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259512424468994,0.446624219417572,0.3126097917556762,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.834653913974762,0.327724426984787,0.3122310042381286,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336582541465759,0.2196191698312759,0.998581886291504,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682833194732666,0.4280071854591369,0.4280071854591369,1.0,1.0,-3.060342311859131,0.9763218760490416,2.0840206146240234,0.2879175841808319,0.900983452796936,0.900983452796936,0.0,138.0133514404297,109.0,40832.36328125,0.0,2352.446044921875,1.0,280.942138671875,283.61309814453125,290.51873779296875,293.0778503417969,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598146677017212,1.0,0.0,0.0,3.65114688873291,3.6511709690094,8.895121936802752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.91845703125,0.0,1533.887451171875,1895.4371337890625,0.0,3950.93359375,0.9054959416389464,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146618843078612,0.4314760565757751,0.3893588185310364,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994877219200134,0.5359404683113098,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259512424468994,0.446624219417572,0.3126097917556762,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.834653913974762,0.327724426984787,0.3122310042381286,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336582541465759,0.2196191698312759,0.998581886291504,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682833194732666,0.4280071854591369,0.4280071854591369,1.0,1.0,-3.060342311859131,0.9763218760490416,2.0840206146240234,0.2879175841808319,0.900983452796936,0.900983452796936,0.0,138.0133514404297,109.0,40832.36328125,0.0,2352.446044921875,1.0,280.942138671875,283.61309814453125,290.51873779296875,293.0778503417969,293.1499938964844,293.1499938964844,280.6499938964844,35925.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598146677017212,1.0,0.0,0.0,3.65114688873291,3.6511709690094,8.895121936802752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.91845703125,0.0,1533.887451171875,1895.4371337890625,0.0,3950.93359375,0.9054959416389464,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.933044135570526,0.4301151037216186,0.3883650004863739,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066656112670898,0.5078056454658508,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066133499146,0.449709802865982,0.3148422539234161,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493860363960266,0.3281829059123993,0.3126561343669891,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.746209979057312,0.2198198735713958,0.9989959001541138,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.2358703613281,297.2922668457031,284.8173828125,1.0,0.5585764050483704,0.4275239706039428,0.4275239706039428,1.0,1.0,-3.0290277004241943,0.9635035395622252,2.065524101257324,0.2821888923645019,0.8974326252937317,0.8974326252937317,0.0,128.9153289794922,112.0,41227.87109375,0.0,2248.341796875,1.0,280.6578674316406,283.3634948730469,290.5553283691406,293.2128295898437,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786290526390076,1.0,0.0,0.0,3.6478257179260254,3.647849798202514,8.878947141965909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.7001953125,0.0,1531.6248779296875,1895.4371337890625,0.0,4116.79541015625,0.904854655265808,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.933044135570526,0.4301151037216186,0.3883650004863739,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066656112670898,0.5078056454658508,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479066133499146,0.449709802865982,0.3148422539234161,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493860363960266,0.3281829059123993,0.3126561343669891,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.746209979057312,0.2198198735713958,0.9989959001541138,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.2358703613281,297.2922668457031,284.8173828125,1.0,0.5585764050483704,0.4275239706039428,0.4275239706039428,1.0,1.0,-3.0290277004241943,0.9635035395622252,2.065524101257324,0.2821888923645019,0.8974326252937317,0.8974326252937317,0.0,128.9153289794922,112.0,41227.87109375,0.0,2248.341796875,1.0,280.6578674316406,283.3634948730469,290.5553283691406,293.2128295898437,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786290526390076,1.0,0.0,0.0,3.6478257179260254,3.647849798202514,8.878947141965909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.7001953125,0.0,1531.6248779296875,1895.4371337890625,0.0,4116.79541015625,0.904854655265808,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450326561927797,0.4298224449157715,0.3874336779117584,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156287789344788,0.4899836778640747,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.962600827217102,0.4536352455615997,0.3171164691448211,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596662878990173,0.3290824294090271,0.3130436241626739,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549317479133606,0.2203495353460312,0.9994946718215942,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.0082702636719,1.0,0.5531328320503235,0.4270407855510711,0.4270407855510711,1.0,1.0,-3.0102548599243164,0.9553775787353516,2.054877281188965,0.2778854072093963,0.8996939063072205,0.8996939063072205,0.0,123.39791107177734,130.0,40340.51171875,0.0,2186.59423828125,1.0,280.9421081542969,283.58233642578125,290.59527587890625,293.1180419921875,293.1499938964844,293.1499938964844,281.25,35969.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486485123634338,1.0,0.0,0.0,3.6479740142822266,3.647998094558716,8.879669053385442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.80859375,0.0,1530.6893310546875,1895.4371337890625,0.0,3850.778564453125,0.9048174023628236,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450326561927797,0.4298224449157715,0.3874336779117584,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156287789344788,0.4899836778640747,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.962600827217102,0.4536352455615997,0.3171164691448211,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596662878990173,0.3290824294090271,0.3130436241626739,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549317479133606,0.2203495353460312,0.9994946718215942,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.0082702636719,1.0,0.5531328320503235,0.4270407855510711,0.4270407855510711,1.0,1.0,-3.0102548599243164,0.9553775787353516,2.054877281188965,0.2778854072093963,0.8996939063072205,0.8996939063072205,0.0,123.39791107177734,130.0,40340.51171875,0.0,2186.59423828125,1.0,280.9421081542969,283.58233642578125,290.59527587890625,293.1180419921875,293.1499938964844,293.1499938964844,281.25,35969.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486485123634338,1.0,0.0,0.0,3.6479740142822266,3.647998094558716,8.879669053385442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.80859375,0.0,1530.6893310546875,1895.4371337890625,0.0,3850.778564453125,0.9048174023628236,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464364647865297,0.4303098917007446,0.3876334726810455,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202520728111267,0.4883011877536773,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.965355098247528,0.4561422765254974,0.3186939656734466,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612217903137207,0.3299406170845032,0.3136837184429168,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562780380249023,0.2209557294845581,1.0015339851379397,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538082718849182,0.4267991781234741,0.4267991781234741,1.0,1.0,-3.0135622024536133,0.9560381770133972,2.057523965835572,0.2774649262428283,0.9028667211532592,0.9028667211532592,0.0,123.07079315185548,130.0,39758.2421875,0.0,2190.76953125,1.0,281.1987609863281,283.7799072265625,290.6091613769531,293.018798828125,293.1499938964844,293.1499938964844,281.25,35831.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259507060050964,1.0,0.0,0.0,3.651416778564453,3.6514408588409424,8.896436725081003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.95556640625,0.0,1533.4808349609375,1895.4371337890625,0.0,3643.970458984375,0.9055384993553162,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.945209801197052,0.4311056733131408,0.3882978558540344,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.9990000128746032,0.6244118213653564,0.4908320307731628,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.9656038284301758,0.4589307606220245,0.3205910623073578,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.8606407642364502,0.3310377299785614,0.3146654963493347,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.75584477186203,0.2217713594436645,1.0049550533294678,285.245361328125,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.2479248046875,1.0,0.556218683719635,0.4267498552799225,0.4267498552799225,1.0,1.0,-3.0249621868133545,0.960128366947174,2.064833879470825,0.278817743062973,0.9055616855621338,0.9055616855621338,0.0,124.17475128173828,148.0,39857.078125,0.0,2216.66748046875,1.0,281.2417907714844,283.8417663574219,290.6505432128906,293.1311340332031,293.1499938964844,293.1499938964844,280.95001220703125,35708.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375236630439758,1.0,0.0,0.0,3.657934665679932,3.657958745956421,8.92822640707891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.4619140625,0.0,1539.8306884765625,1895.4371337890625,0.0,3749.904296875,0.9068766236305236,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.932512104511261,0.4306518137454986,0.3886637687683105,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283662915229797,0.5089431405067444,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568955302238464,0.4628690481185913,0.3238331079483032,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519306778907776,0.3321813941001892,0.3162757158279419,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485452890396118,0.2226814031600952,1.0111221075057983,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2771911621094,297.3749084472656,285.0634460449219,1.0,0.5650163888931274,0.4266512393951416,0.4266512393951416,1.0,1.0,-3.0604088306427,0.9730256199836732,2.087383270263672,0.2836147844791412,0.9055576324462892,0.9055576324462892,0.0,130.42076110839844,166.0,40924.94921875,0.0,2313.001708984375,1.0,280.95770263671875,283.6278991699219,290.7054748535156,293.3271484375,293.1499938964844,293.1499938964844,280.6499938964844,35817.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645270109176636,1.0,0.0,0.0,3.6655333042144775,3.665557384490967,8.965357096712978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.505859375,0.0,1549.145263671875,1895.4371337890625,0.0,3992.836181640625,0.9086209535598756,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.932512104511261,0.4306518137454986,0.3886637687683105,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283662915229797,0.5089431405067444,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568955302238464,0.4628690481185913,0.3238331079483032,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519306778907776,0.3321813941001892,0.3162757158279419,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485452890396118,0.2226814031600952,1.0111221075057983,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2771911621094,297.3749084472656,285.0634460449219,1.0,0.5650163888931274,0.4266512393951416,0.4266512393951416,1.0,1.0,-3.0604088306427,0.9730256199836732,2.087383270263672,0.2836147844791412,0.9055576324462892,0.9055576324462892,0.0,130.42076110839844,166.0,40924.94921875,0.0,2313.001708984375,1.0,280.95770263671875,283.6278991699219,290.7054748535156,293.3271484375,293.1499938964844,293.1499938964844,280.6499938964844,35817.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645270109176636,1.0,0.0,0.0,3.6655333042144775,3.665557384490967,8.965357096712978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.505859375,0.0,1549.145263671875,1895.4371337890625,0.0,3992.836181640625,0.9086209535598756,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097644686698914,0.4286315739154815,0.387439876794815,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263041496276855,0.5409939289093018,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377819895744324,0.4654351472854614,0.3260468244552612,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8360394239425659,0.3321873247623443,0.3168526291847229,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.734866738319397,0.2225851714611053,1.0133848190307615,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911906242371,0.4265525937080383,0.4265525937080383,1.0,1.0,-3.1035375595092773,0.988724946975708,2.1148126125335693,0.2895688116550445,0.9029750227928162,0.9029750227928162,0.0,141.15586853027344,169.0,42130.640625,0.0,2449.623046875,1.0,280.6581115722656,283.4060974121094,290.76080322265625,293.4550476074219,293.1499938964844,293.1499938964844,280.3500061035156,36010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748803377151488,1.0,0.0,0.0,3.665628910064697,3.6656529903411865,8.965825486484391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.2119140625,0.0,1550.7052001953125,1895.4371337890625,0.0,4084.063720703125,0.9087701439857484,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097644686698914,0.4286315739154815,0.387439876794815,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263041496276855,0.5409939289093018,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377819895744324,0.4654351472854614,0.3260468244552612,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8360394239425659,0.3321873247623443,0.3168526291847229,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.734866738319397,0.2225851714611053,1.0133848190307615,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911906242371,0.4265525937080383,0.4265525937080383,1.0,1.0,-3.1035375595092773,0.988724946975708,2.1148126125335693,0.2895688116550445,0.9029750227928162,0.9029750227928162,0.0,141.15586853027344,169.0,42130.640625,0.0,2449.623046875,1.0,280.6581115722656,283.4060974121094,290.76080322265625,293.4550476074219,293.1499938964844,293.1499938964844,280.3500061035156,36010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748803377151488,1.0,0.0,0.0,3.665628910064697,3.6656529903411865,8.965825486484391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.2119140625,0.0,1550.7052001953125,1895.4371337890625,0.0,4084.063720703125,0.9087701439857484,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8998562693595886,0.4272718429565429,0.3865043520927429,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232051849365234,0.5566859841346741,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.928586483001709,0.4666266143321991,0.3270869851112366,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286567330360413,0.331930547952652,0.3168880343437195,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283650040626526,0.2222349941730499,1.013153314590454,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826407670974731,0.4257835745811462,0.4257835745811462,1.0,1.0,-3.122311592102051,0.9937983155250548,2.1285133361816406,0.2906460762023926,0.9000880122184753,0.9000880122184753,0.0,146.53829956054688,169.0,43168.85546875,0.0,2513.985107421875,1.0,280.3908386230469,283.2216186523437,290.8060607910156,293.6227111816406,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937596917152404,1.0,0.0,0.0,3.662392854690552,3.662416934967041,8.950001983976108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.52294921875,0.0,1548.0921630859375,1895.4371337890625,0.0,4247.1328125,0.9081048369407654,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930919766426086,0.4261276423931122,0.3855847716331482,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203068494796753,0.5676928162574768,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222773909568788,0.4674758017063141,0.3277647495269775,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235194087028503,0.3316327929496765,0.3167515397071838,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.723752498626709,0.2218474447727203,1.0121839046478271,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863056778907776,0.4251793026924133,0.4251793026924133,1.0,1.0,-3.133929252624512,0.996539294719696,2.13739013671875,0.2908369600772857,0.8984047174453735,0.8984047174453735,0.0,150.32643127441406,172.0,43346.43359375,0.0,2556.630126953125,1.0,280.3581237792969,283.1917724609375,290.8244323730469,293.5956115722656,293.1499938964844,293.1499938964844,280.6499938964844,36223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853660464286804,1.0,0.0,0.0,3.6579205989837646,3.657944679260254,8.9281570581079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.435546875,0.0,1543.67578125,1895.4371337890625,0.0,4175.18994140625,0.9071873426437378,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.881016194820404,0.4254483580589294,0.3846728503704071,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978027939796448,0.6150727272033691,0.5838779211044312,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.911587417125702,0.4710072875022888,0.3300424516201019,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140876889228821,0.3319987952709198,0.3170223534107208,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150595188140869,0.2216638922691345,1.0114985704421997,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932032465934753,0.4238060116767883,0.4238060116767883,1.0,1.0,-3.1544735431671143,1.0005578994750977,2.1539156436920166,0.2905463278293609,0.8995826244354248,0.8995826244354248,0.0,157.88380432128906,175.0,42667.94140625,0.0,2637.452392578125,1.0,280.6422119140625,283.42950439453125,290.89166259765625,293.5495910644531,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604337811470032,1.0,0.0,0.0,3.653850793838501,3.6538748741149902,8.908301651899819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.8671875,0.0,1538.09130859375,1895.4371337890625,0.0,3956.451904296875,0.9062122702598572,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.881016194820404,0.4254483580589294,0.3846728503704071,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978027939796448,0.6150727272033691,0.5838779211044312,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.911587417125702,0.4710072875022888,0.3300424516201019,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140876889228821,0.3319987952709198,0.3170223534107208,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150595188140869,0.2216638922691345,1.0114985704421997,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932032465934753,0.4238060116767883,0.4238060116767883,1.0,1.0,-3.1544735431671143,1.0005578994750977,2.1539156436920166,0.2905463278293609,0.8995826244354248,0.8995826244354248,0.0,157.88380432128906,175.0,42667.94140625,0.0,2637.452392578125,1.0,280.6422119140625,283.42950439453125,290.89166259765625,293.5495910644531,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604337811470032,1.0,0.0,0.0,3.653850793838501,3.6538748741149902,8.908301651899819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.8671875,0.0,1538.09130859375,1895.4371337890625,0.0,3956.451904296875,0.9062122702598572,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751125931739807,0.4256742894649505,0.384842038154602,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.99210387468338,0.6139012575149536,0.5823226571083069,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064144492149352,0.4732789397239685,0.3316034078598022,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092090487480164,0.3325807154178619,0.3175883889198303,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105369567871094,0.2218949198722839,1.0127217769622805,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.0764465332031,1.0,0.5957329869270325,0.4231193661689758,0.4231193661689758,1.0,1.0,-3.156911849975586,0.9996976852416992,2.157213926315308,0.2890316843986511,0.9018383026123048,0.9018383026123048,0.0,161.81617736816406,175.0,41874.32421875,0.0,2663.3994140625,1.0,280.8988952636719,283.6176452636719,290.91619873046875,293.4596252441406,293.1499938964844,293.1499938964844,280.95001220703125,35963.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390873312950134,1.0,0.0,0.0,3.654831886291504,3.654855966567993,8.913086162465333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.30712890625,0.0,1538.27392578125,1895.4371337890625,0.0,3764.142578125,0.9063858389854432,1.0,0.0,3.0,1.0,0.0
