time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8715232610702515,0.4261427819728851,0.3853075504302978,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.9883776307106018,0.6137450933456421,0.5818749666213989,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9038333296775818,0.4757872521877289,0.3333740234375,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8062534332275391,0.3333827257156372,0.3183746337890625,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.7077502012252808,0.2223312556743621,1.0148087739944458,285.1239624023437,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1258850097656,1.0,0.598072350025177,0.4225991666316986,0.4225991666316986,1.0,1.0,-3.162511348724365,1.0003867149353027,2.1621246337890625,0.2883822619915008,0.9036046266555786,0.9036046266555786,0.0,164.66839599609375,178.0,41863.44140625,0.0,2689.931396484375,1.0,280.9418029785156,283.6730651855469,290.9652404785156,293.5722045898437,293.1499938964844,293.1499938964844,280.6499938964844,35860.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484201073646544,1.0,0.0,0.0,3.658353805541992,3.6583778858184814,8.930272770157899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.28759765625,0.0,1541.438720703125,1895.4371337890625,0.0,3848.71826171875,0.9070714116096495,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.864524781703949,0.4253178536891937,0.3852655589580536,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815043210983276,0.6128551363945007,0.581459641456604,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991122841835022,0.479341596364975,0.3363117277622223,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006576299667358,0.3340953290462494,0.3195330798625946,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025901079177856,0.2226492613554,1.0180741548538208,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661376953125,297.2589111328125,284.9599914550781,1.0,0.6020524501800537,0.4215588271617889,0.4215588271617889,1.0,1.0,-3.170823574066162,1.0007303953170776,2.170093297958374,0.286962479352951,0.9024072885513306,0.9024072885513306,0.0,169.90110778808594,181.0,42908.4609375,0.0,2734.87255859375,1.0,280.6577453613281,283.4618835449219,291.037109375,293.7829895019531,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726743102073668,1.0,0.0,0.0,3.660414457321167,3.660438537597656,8.940335760598828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.50634765625,0.0,1544.5208740234375,1895.4371337890625,0.0,4064.725830078125,0.9075759053230286,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.864524781703949,0.4253178536891937,0.3852655589580536,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815043210983276,0.6128551363945007,0.581459641456604,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991122841835022,0.479341596364975,0.3363117277622223,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006576299667358,0.3340953290462494,0.3195330798625946,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025901079177856,0.2226492613554,1.0180741548538208,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661376953125,297.2589111328125,284.9599914550781,1.0,0.6020524501800537,0.4215588271617889,0.4215588271617889,1.0,1.0,-3.170823574066162,1.0007303953170776,2.170093297958374,0.286962479352951,0.9024072885513306,0.9024072885513306,0.0,169.90110778808594,181.0,42908.4609375,0.0,2734.87255859375,1.0,280.6577453613281,283.4618835449219,291.037109375,293.7829895019531,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726743102073668,1.0,0.0,0.0,3.660414457321167,3.660438537597656,8.940335760598828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.50634765625,0.0,1544.5208740234375,1895.4371337890625,0.0,4064.725830078125,0.9075759053230286,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562027215957642,0.423090249300003,0.3837181627750397,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732701778411864,0.6109707355499268,0.5801147818565369,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.4816521108150482,0.3382396101951599,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938515543937683,0.33379927277565,0.3196727931499481,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512135505676,0.2221881300210952,1.0178223848342896,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048550009727478,0.4205184578895569,0.4205184578895569,1.0,1.0,-3.1695380210876465,0.9975646734237672,2.171973466873169,0.284146249294281,0.8984873294830322,0.8984873294830322,0.0,175.26397705078125,184.0,43856.80859375,0.0,2761.29931640625,1.0,280.358154296875,283.2287292480469,291.1047058105469,293.9144592285156,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809006452560424,1.0,0.0,0.0,3.6549599170684814,3.65498399734497,8.913710303204425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.5556640625,0.0,1539.9227294921875,1895.4371337890625,0.0,4136.54736328125,0.9064846634864808,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562027215957642,0.423090249300003,0.3837181627750397,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732701778411864,0.6109707355499268,0.5801147818565369,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.4816521108150482,0.3382396101951599,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938515543937683,0.33379927277565,0.3196727931499481,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962512135505676,0.2221881300210952,1.0178223848342896,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048550009727478,0.4205184578895569,0.4205184578895569,1.0,1.0,-3.1695380210876465,0.9975646734237672,2.171973466873169,0.284146249294281,0.8984873294830322,0.8984873294830322,0.0,175.26397705078125,184.0,43856.80859375,0.0,2761.29931640625,1.0,280.358154296875,283.2287292480469,291.1047058105469,293.9144592285156,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809006452560424,1.0,0.0,0.0,3.6549599170684814,3.65498399734497,8.913710303204425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.5556640625,0.0,1539.9227294921875,1895.4371337890625,0.0,4136.54736328125,0.9064846634864808,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850687563419342,0.4224036037921905,0.3827323019504547,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674418568611144,0.610679566860199,0.5794203877449036,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898235559463501,0.4852737784385681,0.3405110538005829,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893431186676025,0.3342105150222778,0.3199078142642975,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918671727180481,0.222157746553421,1.0173969268798828,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.9581604003906,1.0,0.6071120500564575,0.4197682738304138,0.4197682738304138,1.0,1.0,-3.17000699043274,0.9957786798477172,2.1742284297943115,0.2820535004138946,0.9000484347343445,0.9000484347343445,0.0,179.13906860351562,187.0,42977.078125,0.0,2783.2314453125,1.0,280.6422424316406,283.4506530761719,291.1764221191406,293.85858154296875,293.1499938964844,293.1499938964844,280.95001220703125,36031.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542029500007628,1.0,0.0,0.0,3.652949571609497,3.6529736518859854,8.903908224056067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.14599609375,0.0,1536.6856689453125,1895.4371337890625,0.0,3900.745361328125,0.90597265958786,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.850687563419342,0.4224036037921905,0.3827323019504547,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674418568611144,0.610679566860199,0.5794203877449036,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898235559463501,0.4852737784385681,0.3405110538005829,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893431186676025,0.3342105150222778,0.3199078142642975,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918671727180481,0.222157746553421,1.0173969268798828,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.9581604003906,1.0,0.6071120500564575,0.4197682738304138,0.4197682738304138,1.0,1.0,-3.17000699043274,0.9957786798477172,2.1742284297943115,0.2820535004138946,0.9000484347343445,0.9000484347343445,0.0,179.13906860351562,187.0,42977.078125,0.0,2783.2314453125,1.0,280.6422424316406,283.4506530761719,291.1764221191406,293.85858154296875,293.1499938964844,293.1499938964844,280.95001220703125,36031.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542029500007628,1.0,0.0,0.0,3.652949571609497,3.6529736518859854,8.903908224056067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.14599609375,0.0,1536.6856689453125,1895.4371337890625,0.0,3900.745361328125,0.90597265958786,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.8488975763320923,0.4231511652469635,0.383219838142395,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9655165672302246,0.612104594707489,0.5804948210716248,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8903779983520508,0.4902213513851166,0.3438066840171814,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7882551550865173,0.3356507122516632,0.321123719215393,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.6906812191009521,0.2229557186365127,1.020454168319702,285.1630554199219,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1649169921875,1.0,0.609809160232544,0.4190180599689483,0.4190180599689483,1.0,1.0,-3.1809756755828857,0.997819721698761,2.183156013488769,0.2814822494983673,0.9045825600624084,0.9045825600624084,0.0,181.3751373291016,190.0,42199.54296875,0.0,2817.701904296875,1.0,280.9418334960937,283.6942749023437,291.25274658203125,293.8832092285156,293.1499938964844,293.1499938964844,280.6499938964844,35806.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422872066497804,1.0,0.0,0.0,3.659456968307495,3.659481048583984,8.935659252529149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.375,0.0,1542.2626953125,1895.4371337890625,0.0,3793.22119140625,0.9072813391685486,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.8488975763320923,0.4231511652469635,0.383219838142395,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9655165672302246,0.612104594707489,0.5804948210716248,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8903779983520508,0.4902213513851166,0.3438066840171814,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7882551550865173,0.3356507122516632,0.321123719215393,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.6906812191009521,0.2229557186365127,1.020454168319702,285.1630554199219,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1649169921875,1.0,0.609809160232544,0.4190180599689483,0.4190180599689483,1.0,1.0,-3.1809756755828857,0.997819721698761,2.183156013488769,0.2814822494983673,0.9045825600624084,0.9045825600624084,0.0,181.3751373291016,190.0,42199.54296875,0.0,2817.701904296875,1.0,280.9418334960937,283.6942749023437,291.25274658203125,293.8832092285156,293.1499938964844,293.1499938964844,280.6499938964844,35806.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422872066497804,1.0,0.0,0.0,3.659456968307495,3.659481048583984,8.935659252529149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.375,0.0,1542.2626953125,1895.4371337890625,0.0,3793.22119140625,0.9072813391685486,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.848029613494873,0.4230577945709228,0.3834919929504394,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646219611167908,0.6124468445777893,0.5811631679534912,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8906849026679993,0.4923121333122253,0.3454961478710174,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878074049949646,0.3361988365650177,0.3218438327312469,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902368664741516,0.2232832163572311,1.0225902795791626,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.6113100051879883,0.4186429679393768,0.4186429679393768,1.0,1.0,-3.187577962875366,0.9992308616638184,2.188347101211548,0.2814615666866302,0.9040251970291138,0.9040251970291138,0.0,182.55528259277344,190.0,43116.88671875,0.0,2837.641845703125,1.0,280.6983642578125,283.5294494628906,291.30377197265625,294.1148986816406,293.1499938964844,293.1499938964844,280.6499938964844,35853.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727124571800232,1.0,0.0,0.0,3.662498950958252,3.662523031234741,8.950520964390307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.375,0.0,1546.0172119140625,1895.4371337890625,0.0,4065.060546875,0.9079394936561584,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8458789587020874,0.422402948141098,0.3831563889980316,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9623241424560548,0.6121896505355835,0.5812069177627563,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8896598815917969,0.4939121305942535,0.3467790484428406,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7862215638160706,0.3363924622535705,0.3222249746322632,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6887638568878174,0.2233508378267288,1.0236841440200806,284.9998474121094,284.95001220703125,300.07000732421875,288.3214111328125,298.1390991210937,297.2601013183594,284.9989624023437,1.0,0.6126646995544434,0.418237566947937,0.418237566947937,1.0,1.0,-3.190549850463867,0.9992472529411316,2.191302537918091,0.2808749377727508,0.9039044976234436,0.9039044976234436,0.0,184.3360137939453,193.0,43266.7109375,0.0,2853.4453125,1.0,280.6576843261719,283.4827575683594,291.32354736328125,294.09521484375,293.1499938964844,293.1499938964844,280.3500061035156,35907.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666556119918824,1.0,0.0,0.0,3.6636366844177246,3.663660764694214,8.956082524491649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.513671875,0.0,1547.69921875,1895.4371337890625,0.0,4011.6875,0.9082579612731934,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400769829750061,0.4202430546283722,0.3816282451152801,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557889699935912,0.6106162667274475,0.5802221894264221,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8859956860542297,0.4963283836841583,0.3487493097782135,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815571427345276,0.3360989093780517,0.3223266899585724,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843677759170532,0.2229277789592743,1.0234235525131226,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148688793182373,0.417426735162735,0.417426735162735,1.0,1.0,-3.189715623855591,0.99681556224823,2.1929001808166504,0.278692364692688,0.9004966616630554,0.9004966616630554,0.0,188.5546112060547,196.0,44229.3828125,0.0,2874.69482421875,1.0,280.3581237792969,283.24884033203125,291.3868408203125,294.22412109375,293.1499938964844,293.1499938964844,280.04998779296875,36104.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753624796867372,1.0,0.0,0.0,3.660404682159424,3.660428762435913,8.940287443692796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.8046875,0.0,1545.5570068359375,1895.4371337890625,0.0,4088.28271484375,0.9076613783836364,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400769829750061,0.4202430546283722,0.3816282451152801,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557889699935912,0.6106162667274475,0.5802221894264221,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8859956860542297,0.4963283836841583,0.3487493097782135,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815571427345276,0.3360989093780517,0.3223266899585724,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843677759170532,0.2229277789592743,1.0234235525131226,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148688793182373,0.417426735162735,0.417426735162735,1.0,1.0,-3.189715623855591,0.99681556224823,2.1929001808166504,0.278692364692688,0.9004966616630554,0.9004966616630554,0.0,188.5546112060547,196.0,44229.3828125,0.0,2874.69482421875,1.0,280.3581237792969,283.24884033203125,291.3868408203125,294.22412109375,293.1499938964844,293.1499938964844,280.04998779296875,36104.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753624796867372,1.0,0.0,0.0,3.660404682159424,3.660428762435913,8.940287443692796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.8046875,0.0,1545.5570068359375,1895.4371337890625,0.0,4088.28271484375,0.9076613783836364,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.8336976766586304,0.4175494909286499,0.3794891238212585,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.948164999485016,0.6082632541656494,0.5783497095108032,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.8816544413566589,0.4982117712497711,0.3502616286277771,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7761800289154053,0.3352509140968323,0.3218204081058502,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791647672653198,0.22199547290802,1.0206130743026731,284.6326599121094,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.631591796875,1.0,0.6163776516914368,0.4166159033775329,0.4166159033775329,1.0,1.0,-3.182727575302124,0.9921624064445496,2.1905651092529297,0.2756058275699615,0.8947542309761047,0.8947542309761047,0.0,192.9180908203125,199.0,45286.92578125,0.0,2883.990966796875,1.0,280.0582275390625,283.02734375,291.4512023925781,294.3544006347656,293.1499938964844,293.1499938964844,280.3500061035156,36340.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835397005081176,1.0,0.0,0.0,3.648390054702759,3.648414134979248,8.881694384399452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.43798828125,0.0,1533.9217529296875,1895.4371337890625,0.0,4159.41552734375,0.9051339626312256,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.8336976766586304,0.4175494909286499,0.3794891238212585,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.948164999485016,0.6082632541656494,0.5783497095108032,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.8816544413566589,0.4982117712497711,0.3502616286277771,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7761800289154053,0.3352509140968323,0.3218204081058502,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791647672653198,0.22199547290802,1.0206130743026731,284.6326599121094,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.631591796875,1.0,0.6163776516914368,0.4166159033775329,0.4166159033775329,1.0,1.0,-3.182727575302124,0.9921624064445496,2.1905651092529297,0.2756058275699615,0.8947542309761047,0.8947542309761047,0.0,192.9180908203125,199.0,45286.92578125,0.0,2883.990966796875,1.0,280.0582275390625,283.02734375,291.4512023925781,294.3544006347656,293.1499938964844,293.1499938964844,280.3500061035156,36340.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835397005081176,1.0,0.0,0.0,3.648390054702759,3.648414134979248,8.881694384399452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.43798828125,0.0,1533.9217529296875,1895.4371337890625,0.0,4159.41552734375,0.9051339626312256,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305187225341797,0.4167135953903198,0.3784042298793793,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442191123962402,0.6075686812400818,0.5773547291755676,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798174262046814,0.5002123117446899,0.3514146208763122,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734979391098022,0.3351390659809112,0.3215600550174713,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764653325080872,0.2216603457927703,1.018754482269287,284.7807006835937,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171790957450867,0.4162196218967438,0.4162196218967438,1.0,1.0,-3.1790554523468018,0.9897906184196472,2.1892647743225098,0.2739030718803406,0.8946417570114136,0.8946417570114136,0.0,195.1649932861328,199.0,44266.34375,0.0,2888.616455078125,1.0,280.3207397460937,283.21490478515625,291.4803466796875,294.2170715332031,293.1499938964844,293.1499938964844,280.3500061035156,36267.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537118673324584,1.0,0.0,0.0,3.641587972640991,3.641611814498901,8.848606398714765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.3857421875,0.0,1525.8255615234375,1895.4371337890625,0.0,3896.33935546875,0.9036104083061218,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295912146568298,0.4165858924388885,0.3782205879688263,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430441856384276,0.6075580716133118,0.5772496461868286,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796945810317993,0.501656174659729,0.3523646593093872,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7727761268615723,0.3353132009506225,0.321671575307846,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756750345230103,0.2216570526361465,1.01855731010437,284.807861328125,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177434325218201,0.4159967303276062,0.4159967303276062,1.0,1.0,-3.1797432899475098,0.9894586205482484,2.1902847290039062,0.2733420729637146,0.8942676186561584,0.8942676186561584,0.0,195.9955139160156,202.0,44220.8828125,0.0,2894.551513671875,1.0,280.3421325683594,283.24298095703125,291.5116271972656,294.2802429199219,293.1499938964844,293.1499938964844,280.6499938964844,36234.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579247236251832,1.0,0.0,0.0,3.6388516426086426,3.6388754844665527,8.835314133648353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.22021484375,0.0,1522.547119140625,1895.4371337890625,0.0,3934.065185546875,0.9029588103294371,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283786177635193,0.4170767068862915,0.3784578144550323,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415375590324402,0.6085458993911743,0.5779009461402893,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808066844940186,0.506506085395813,0.3555673956871032,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721319794654846,0.3364739120006561,0.322594553232193,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837052822113,0.2222209423780441,1.020418643951416,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197918057441711,0.4153775572776794,0.4153775572776794,1.0,1.0,-3.187999725341797,0.9908179044723512,2.197181701660156,0.272679716348648,0.8967261910438538,0.8967261910438538,0.0,197.7251739501953,205.0,43321.43359375,0.0,2921.091064453125,1.0,280.64166259765625,283.4843139648437,291.5726928710937,294.28192138671875,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459928870201112,1.0,0.0,0.0,3.63737678527832,3.6374008655548096,8.828154136608646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.47412109375,0.0,1519.318603515625,1895.4371337890625,0.0,3826.792236328125,0.9024893641471864,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283786177635193,0.4170767068862915,0.3784578144550323,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415375590324402,0.6085458993911743,0.5779009461402893,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808066844940186,0.506506085395813,0.3555673956871032,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721319794654846,0.3364739120006561,0.322594553232193,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.674837052822113,0.2222209423780441,1.020418643951416,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197918057441711,0.4153775572776794,0.4153775572776794,1.0,1.0,-3.187999725341797,0.9908179044723512,2.197181701660156,0.272679716348648,0.8967261910438538,0.8967261910438538,0.0,197.7251739501953,205.0,43321.43359375,0.0,2921.091064453125,1.0,280.64166259765625,283.4843139648437,291.5726928710937,294.28192138671875,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459928870201112,1.0,0.0,0.0,3.63737678527832,3.6374008655548096,8.828154136608646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.47412109375,0.0,1519.318603515625,1895.4371337890625,0.0,3826.792236328125,0.9024893641471864,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.828108549118042,0.4175833165645599,0.3788153827190399,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412335753440856,0.6093814373016357,0.5785640478134155,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817214369773865,0.5092119574546814,0.3573643267154693,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721812129020691,0.3373017609119415,0.3232996463775635,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748276352882385,0.2227317839860916,1.0224151611328125,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210899353027344,0.415067970752716,0.415067970752716,1.0,1.0,-3.1946325302124023,0.9923935532569884,2.2022390365600586,0.2727084159851074,0.8996257185935974,0.8996257185935974,0.0,198.5242462158203,205.0,42569.0390625,0.0,2939.275634765625,1.0,280.8984069824219,283.67364501953125,291.5881042480469,294.18603515625,293.1499938964844,293.1499938964844,280.95001220703125,35876.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268456697463988,1.0,0.0,0.0,3.640113592147827,3.640137672424317,8.841443559504114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.5029296875,0.0,1521.27587890625,1895.4371337890625,0.0,3652.1953125,0.9030390977859496,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.8281596899032593,0.4182444512844085,0.3794040381908417,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200622558594,0.9413322806358336,0.6104155778884888,0.5795073509216309,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.8829777240753174,0.5120854377746582,0.3593455553054809,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.7725470662117004,0.338276594877243,0.324192464351654,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.6751478314399719,0.2233814150094986,1.02517569065094,285.2198486328125,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.2218017578125,1.0,0.6225921511650085,0.4146982729434967,0.4146982729434967,1.0,1.0,-3.203246593475342,0.9945281147956848,2.2087185382843018,0.2728559076786041,0.9020410180091858,0.9020410180091858,0.0,199.2399139404297,208.0,42589.64453125,0.0,2961.22900390625,1.0,280.9417419433594,283.7301330566406,291.625732421875,294.2904052734375,293.1499938964844,293.1499938964844,280.6499938964844,35757.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369642734527588,1.0,0.0,0.0,3.645676612854004,3.645700693130493,8.868488521329709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.716796875,0.0,1526.5538330078125,1895.4371337890625,0.0,3744.8056640625,0.9041670560836792,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260263204574585,0.4176993072032928,0.3795444369316101,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387480020523072,0.6106090545654297,0.580369770526886,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830837607383728,0.5161464810371399,0.3626037240028381,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713137269020081,0.339173674583435,0.3254709243774414,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740652322769165,0.2239773273468017,1.0294189453125,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255971193313599,0.4139588177204132,0.4139588177204132,1.0,1.0,-3.2150235176086426,0.9967861175537108,2.218237400054932,0.2726045846939087,0.902141571044922,0.902141571044922,0.0,202.0565643310547,211.0,43683.41015625,0.0,3001.4833984375,1.0,280.6578369140625,283.51910400390625,291.6710510253906,294.479248046875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621133804321288,1.0,0.0,0.0,3.65230393409729,3.6523277759552,8.900759667085367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.55908203125,0.0,1534.5474853515625,1895.4371337890625,0.0,3971.40234375,0.9056777358055116,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260263204574585,0.4176993072032928,0.3795444369316101,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387480020523072,0.6106090545654297,0.580369770526886,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830837607383728,0.5161464810371399,0.3626037240028381,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713137269020081,0.339173674583435,0.3254709243774414,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740652322769165,0.2239773273468017,1.0294189453125,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255971193313599,0.4139588177204132,0.4139588177204132,1.0,1.0,-3.2150235176086426,0.9967861175537108,2.218237400054932,0.2726045846939087,0.902141571044922,0.902141571044922,0.0,202.0565643310547,211.0,43683.41015625,0.0,3001.4833984375,1.0,280.6578369140625,283.51910400390625,291.6710510253906,294.479248046875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621133804321288,1.0,0.0,0.0,3.65230393409729,3.6523277759552,8.900759667085367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.55908203125,0.0,1534.5474853515625,1895.4371337890625,0.0,3971.40234375,0.9056777358055116,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211442232131958,0.4157177805900574,0.3781706690788269,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325821995735168,0.6090611219406128,0.5794134736061096,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.880259096622467,0.5188729763031006,0.3647881150245666,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674809098243713,0.3389587998390198,0.3256548047065735,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704986691474915,0.2236779481172561,1.0297613143920898,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279308795928955,0.4132193922996521,0.4132193922996521,1.0,1.0,-3.2154910564422607,0.9949796795845032,2.2205114364624023,0.2707595527172088,0.8996853232383728,0.8996853232383728,0.0,206.29025268554688,214.0,44835.4453125,0.0,3025.70849609375,1.0,280.35821533203125,283.2950439453125,291.7059326171875,294.5899963378906,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734079837799072,1.0,0.0,0.0,3.6521270275115967,3.652150869369507,8.899897920855437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.36767578125,0.0,1535.6890869140625,1895.4371337890625,0.0,4071.16357421875,0.905753254890442,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211442232131958,0.4157177805900574,0.3781706690788269,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325821995735168,0.6090611219406128,0.5794134736061096,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.880259096622467,0.5188729763031006,0.3647881150245666,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674809098243713,0.3389587998390198,0.3256548047065735,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704986691474915,0.2236779481172561,1.0297613143920898,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279308795928955,0.4132193922996521,0.4132193922996521,1.0,1.0,-3.2154910564422607,0.9949796795845032,2.2205114364624023,0.2707595527172088,0.8996853232383728,0.8996853232383728,0.0,206.29025268554688,214.0,44835.4453125,0.0,3025.70849609375,1.0,280.35821533203125,283.2950439453125,291.7059326171875,294.5899963378906,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734079837799072,1.0,0.0,0.0,3.6521270275115967,3.652150869369507,8.899897920855437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.36767578125,0.0,1535.6890869140625,1895.4371337890625,0.0,4071.16357421875,0.905753254890442,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175114393234253,0.4151319563388824,0.377298891544342,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278897643089294,0.6087307333946228,0.5787451863288879,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.878809928894043,0.5229167342185974,0.367335706949234,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646492719650269,0.3393678069114685,0.3258897364139557,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677124500274658,0.223719522356987,1.029666781425476,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299582123756409,0.4123857319355011,0.4123857319355011,1.0,1.0,-3.2168593406677246,0.9932650923728944,2.223594188690185,0.2685429453849792,0.902380645275116,0.902380645275116,0.0,209.6522216796875,217.0,43819.64453125,0.0,3047.0986328125,1.0,280.6422119140625,283.5041809082031,291.7358703613281,294.48974609375,293.1499938964844,293.1499938964844,280.3500061035156,35892.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500790238380432,1.0,0.0,0.0,3.65535831451416,3.6553823947906494,8.915653779695276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.95849609375,0.0,1538.33203125,1895.4371337890625,0.0,3863.673828125,0.9064139723777772,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175114393234253,0.4151319563388824,0.377298891544342,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278897643089294,0.6087307333946228,0.5787451863288879,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.878809928894043,0.5229167342185974,0.367335706949234,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646492719650269,0.3393678069114685,0.3258897364139557,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677124500274658,0.223719522356987,1.029666781425476,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299582123756409,0.4123857319355011,0.4123857319355011,1.0,1.0,-3.2168593406677246,0.9932650923728944,2.223594188690185,0.2685429453849792,0.902380645275116,0.902380645275116,0.0,209.6522216796875,217.0,43819.64453125,0.0,3047.0986328125,1.0,280.6422119140625,283.5041809082031,291.7358703613281,294.48974609375,293.1499938964844,293.1499938964844,280.3500061035156,35892.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500790238380432,1.0,0.0,0.0,3.65535831451416,3.6553823947906494,8.915653779695276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.95849609375,0.0,1538.33203125,1895.4371337890625,0.0,3863.673828125,0.9064139723777772,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.814373254776001,0.4138736426830292,0.3766462206840515,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239331483840942,0.6078342199325562,0.5783938765525818,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.877917468547821,0.526343047618866,0.3700531125068664,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623736262321472,0.3394942879676819,0.3263383209705353,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778718948364,0.2236107140779495,1.0304248332977295,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320821046829224,0.4115520417690277,0.4115520417690277,1.0,1.0,-3.220379114151001,0.9922888875007628,2.228090286254883,0.2668347954750061,0.9002495408058167,0.9002495408058167,0.0,212.77891540527344,220.0,44965.00390625,0.0,3071.801025390625,1.0,280.3577880859375,283.3006896972656,291.7635803222656,294.6573486328125,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739757180213928,1.0,0.0,0.0,3.654978275299072,3.6550023555755615,8.913800684240414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.6337890625,0.0,1538.941162109375,1895.4371337890625,0.0,4076.140869140625,0.9064008593559264,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.814373254776001,0.4138736426830292,0.3766462206840515,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239331483840942,0.6078342199325562,0.5783938765525818,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.877917468547821,0.526343047618866,0.3700531125068664,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623736262321472,0.3394942879676819,0.3263383209705353,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654778718948364,0.2236107140779495,1.0304248332977295,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320821046829224,0.4115520417690277,0.4115520417690277,1.0,1.0,-3.220379114151001,0.9922888875007628,2.228090286254883,0.2668347954750061,0.9002495408058167,0.9002495408058167,0.0,212.77891540527344,220.0,44965.00390625,0.0,3071.801025390625,1.0,280.3577880859375,283.3006896972656,291.7635803222656,294.6573486328125,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739757180213928,1.0,0.0,0.0,3.654978275299072,3.6550023555755615,8.913800684240414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.6337890625,0.0,1538.941162109375,1895.4371337890625,0.0,4076.140869140625,0.9064008593559264,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121261596679688,0.4128052890300751,0.3759176731109619,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211660027503968,0.6068884134292603,0.5777658224105835,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768013119697571,0.5276424288749695,0.3711225390434265,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606735229492188,0.339250385761261,0.3262971937656402,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638305187225342,0.2233205884695053,1.0298970937728882,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329708099365234,0.411135196685791,0.411135196685791,1.0,1.0,-3.2193539142608643,0.9908043146133424,2.2285494804382324,0.2656009197235107,0.8976153135299683,0.8976153135299683,0.0,214.67469787597656,220.0,45942.06640625,0.0,3080.024658203125,1.0,280.1011047363281,283.12579345703125,291.7804260253906,294.8033142089844,293.1499938964844,293.1499938964844,280.04998779296875,36147.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927239418029784,1.0,0.0,0.0,3.65195369720459,3.651977777481079,8.899053796085354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.34912109375,0.0,1536.4476318359375,1895.4371337890625,0.0,4238.3056640625,0.9057677388191224,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.8094161152839661,0.4115400612354278,0.3749070465564728,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.9178994297981262,0.6056839823722839,0.5767941474914551,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.8752569556236267,0.5287520885467529,0.3719813525676727,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.7586023807525635,0.3388316035270691,0.3260430693626404,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.6618192195892334,0.2228806912899017,1.02858567237854,284.7069091796875,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.7056579589844,1.0,0.6336877346038818,0.4108058214187622,0.4108058214187622,1.0,1.0,-3.2161238193511963,0.988752782344818,2.2273709774017334,0.2642869353294372,0.8954929113388062,0.8954929113388062,0.0,216.7657012939453,223.0,46027.83203125,0.0,3084.584716796875,1.0,280.05816650390625,283.0777893066406,291.7749328613281,294.74200439453125,293.1499938964844,293.1499938964844,280.3500061035156,36246.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855294823646544,1.0,0.0,0.0,3.646452188491821,3.646476030349731,8.872261219039501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.4072265625,0.0,1531.0697021484375,1895.4371337890625,0.0,4176.60009765625,0.904637336730957,1.0,0.0,3.0,1.0,0.0
