time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057740330696106,0.410687506198883,0.373777836561203,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135802984237672,0.6049041748046875,0.5756732821464539,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740708231925964,0.5326085686683655,0.3743736743927002,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559537887573242,0.3389269113540649,0.3259505927562713,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591132879257202,0.2226306796073913,1.0270217657089231,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351466774940491,0.4101470708847046,0.4101470708847046,1.0,1.0,-3.214289903640747,0.98634535074234,2.227944612503052,0.2620828151702881,0.8958548903465271,0.8958548903465271,0.0,219.820068359375,226.0,44920.5390625,0.0,3097.432861328125,1.0,280.34210205078125,283.2879638671875,291.778564453125,294.6098327636719,293.1499938964844,293.1499938964844,280.6499938964844,36137.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633829593658448,1.0,0.0,0.0,3.640568494796753,3.640592575073242,8.843653631629422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.27392578125,0.0,1523.7236328125,1895.4371337890625,0.0,3982.683837890625,0.903274416923523,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057740330696106,0.410687506198883,0.373777836561203,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135802984237672,0.6049041748046875,0.5756732821464539,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740708231925964,0.5326085686683655,0.3743736743927002,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559537887573242,0.3389269113540649,0.3259505927562713,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591132879257202,0.2226306796073913,1.0270217657089231,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351466774940491,0.4101470708847046,0.4101470708847046,1.0,1.0,-3.214289903640747,0.98634535074234,2.227944612503052,0.2620828151702881,0.8958548903465271,0.8958548903465271,0.0,219.820068359375,226.0,44920.5390625,0.0,3097.432861328125,1.0,280.34210205078125,283.2879638671875,291.778564453125,294.6098327636719,293.1499938964844,293.1499938964844,280.6499938964844,36137.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633829593658448,1.0,0.0,0.0,3.640568494796753,3.640592575073242,8.843653631629422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.27392578125,0.0,1523.7236328125,1895.4371337890625,0.0,3982.683837890625,0.903274416923523,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046364784240723,0.4111672937870025,0.3740336000919342,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122098684310912,0.6056684255599976,0.5761510729789734,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.875368595123291,0.5378161668777466,0.3778361082077026,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554440498352051,0.3400344550609588,0.3268463015556335,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717035293579,0.2232086211442947,1.0290416479110718,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372364163398743,0.409488320350647,0.409488320350647,1.0,1.0,-3.22283148765564,0.9876248836517334,2.2352066040039062,0.2612988650798797,0.8989571332931519,0.8989571332931519,0.0,221.6473846435547,229.0,43894.5390625,0.0,3125.882568359375,1.0,280.6416931152344,283.5185546875,291.77716064453125,294.5429992675781,293.1499938964844,293.1499938964844,280.95001220703125,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953685700893402,1.0,0.0,0.0,3.642421245574951,3.642445087432861,8.852657060742786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.673828125,0.0,1524.2515869140625,1895.4371337890625,0.0,3896.1044921875,0.9035546779632568,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046364784240723,0.4111672937870025,0.3740336000919342,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122098684310912,0.6056684255599976,0.5761510729789734,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.875368595123291,0.5378161668777466,0.3778361082077026,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554440498352051,0.3400344550609588,0.3268463015556335,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717035293579,0.2232086211442947,1.0290416479110718,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372364163398743,0.409488320350647,0.409488320350647,1.0,1.0,-3.22283148765564,0.9876248836517334,2.2352066040039062,0.2612988650798797,0.8989571332931519,0.8989571332931519,0.0,221.6473846435547,229.0,43894.5390625,0.0,3125.882568359375,1.0,280.6416931152344,283.5185546875,291.77716064453125,294.5429992675781,293.1499938964844,293.1499938964844,280.95001220703125,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953685700893402,1.0,0.0,0.0,3.642421245574951,3.642445087432861,8.852657060742786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.673828125,0.0,1524.2515869140625,1895.4371337890625,0.0,3896.1044921875,0.9035546779632568,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043467402458191,0.4119277000427246,0.3745970726013183,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118484258651732,0.6067505478858948,0.5770160555839539,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.876811683177948,0.54202800989151,0.3806507289409637,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555814385414124,0.3412177562713623,0.3278668820858001,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585686206817627,0.2239788621664047,1.0321229696273804,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391578912734985,0.4090231955051422,0.4090231955051422,1.0,1.0,-3.232860326766968,0.9899393916130066,2.2429208755493164,0.2612837851047516,0.9033297300338744,0.9033297300338744,0.0,222.8563995361328,229.0,43003.41796875,0.0,3154.28125,1.0,280.9269714355469,283.7345275878906,291.7645568847656,294.4418334960937,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939144253730774,1.0,0.0,0.0,3.6494932174682617,3.649517297744751,8.887066655915987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.0029296875,0.0,1530.64453125,1895.4371337890625,0.0,3764.66064453125,0.9050203561782836,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043634295463562,0.4122440814971924,0.3749166429042816,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118512272834778,0.6072148680686951,0.5774781107902527,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774968385696411,0.5436967611312866,0.3818307220935821,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557497620582581,0.3417201936244964,0.3283514380455017,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587313413619995,0.2243270576000213,1.0336889028549194,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400050520896912,0.4088423252105713,0.4088423252105713,1.0,1.0,-3.2376840114593506,0.991164207458496,2.2465198040008545,0.2614125907421112,0.904717206954956,0.904717206954956,0.0,223.3053436279297,232.0,43027.3671875,0.0,3167.26025390625,1.0,280.94171142578125,283.75341796875,291.7670288085937,294.47808837890625,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451383948326112,1.0,0.0,0.0,3.6533374786376953,3.653361558914185,8.905798836167378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.9150390625,0.0,1534.55224609375,1895.4371337890625,0.0,3819.061279296875,0.9058313965797424,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022911548614502,0.4116659760475158,0.3750105798244476,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095556139945984,0.60711669921875,0.5780559182167053,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778475522994995,0.5480052828788757,0.3852690458297729,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547079920768738,0.3424946069717407,0.3295164406299591,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726189136505,1.0377227067947388,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429262757301331,0.408196359872818,0.408196359872818,1.0,1.0,-3.248891830444336,0.9933788776397704,2.255512952804565,0.2612570524215698,0.9053362011909484,0.9053362011909484,0.0,226.2206878662109,235.0,44183.17578125,0.0,3207.916259765625,1.0,280.65777587890625,283.54400634765625,291.75555419921875,294.609130859375,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707821011543274,1.0,0.0,0.0,3.662352323532105,3.6623764038085938,8.949804168878472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.2802734375,0.0,1545.277587890625,1895.4371337890625,0.0,4048.09423828125,0.9078810214996338,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022911548614502,0.4116659760475158,0.3750105798244476,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095556139945984,0.60711669921875,0.5780559182167053,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778475522994995,0.5480052828788757,0.3852690458297729,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547079920768738,0.3424946069717407,0.3295164406299591,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578578948974609,0.2248726189136505,1.0377227067947388,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429262757301331,0.408196359872818,0.408196359872818,1.0,1.0,-3.248891830444336,0.9933788776397704,2.255512952804565,0.2612570524215698,0.9053362011909484,0.9053362011909484,0.0,226.2206878662109,235.0,44183.17578125,0.0,3207.916259765625,1.0,280.65777587890625,283.54400634765625,291.75555419921875,294.609130859375,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707821011543274,1.0,0.0,0.0,3.662352323532105,3.6623764038085938,8.949804168878472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.2802734375,0.0,1545.277587890625,1895.4371337890625,0.0,4048.09423828125,0.9078810214996338,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002201318740845,0.4107980132102966,0.3744925260543823,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072900414466858,0.6063759326934814,0.5776686072349548,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770168423652649,0.5495995283126831,0.3865695893764496,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533319592475891,0.3424402177333832,0.3296897709369659,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566082239151001,0.2247977256774902,1.0383087396621704,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.644153892993927,0.4078733921051025,0.4078733921051025,1.0,1.0,-3.250286102294922,0.9929916858673096,2.2572944164276123,0.2606030404567718,0.9040733575820924,0.9040733575820924,0.0,228.2328491210937,235.0,45199.5,0.0,3222.1416015625,1.0,280.4008483886719,283.3670349121094,291.7574157714844,294.7404479980469,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990049421787262,1.0,0.0,0.0,3.664509057998657,3.6645331382751465,8.960348054642964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.248046875,0.0,1548.433837890625,1895.4371337890625,0.0,4215.4462890625,0.9083939790725708,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7976241111755371,0.4096886217594147,0.373643696308136,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9045100808143616,0.6053078174591064,0.5768591165542603,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8756803870201111,0.5509560704231262,0.3876159787178039,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7515116333961487,0.3421573638916015,0.3295913636684418,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6549146771430969,0.2245222926139831,1.0378609895706177,284.91278076171875,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.91143798828125,1.0,0.6451632976531982,0.4074373245239258,0.4074373245239258,1.0,1.0,-3.248897790908813,0.9913313984870912,2.257566452026367,0.2592854797840118,0.9033071398735046,0.9033071398735046,0.0,230.48670959472656,238.0,45312.2265625,0.0,3231.586669921875,1.0,280.3580627441406,283.3165283203125,291.7391052246094,294.6668395996094,293.1499938964844,293.1499938964844,280.04998779296875,35959.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829558730125428,1.0,0.0,0.0,3.6644697189331055,3.6644937992095934,8.960155355453026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.0029296875,0.0,1549.0247802734375,1895.4371337890625,0.0,4154.36376953125,0.908471941947937,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7922110557556152,0.4071058928966522,0.3716279864311218,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988646864891052,0.6026298403739929,0.5747119784355164,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.8728174567222595,0.5532860159873962,0.389456570148468,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7476175427436829,0.3411882221698761,0.3289952278137207,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.6511853933334351,0.2235910147428512,1.0351585149765017,284.7237854003906,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.72235107421875,1.0,0.6466680765151978,0.4065651893615722,0.4065651893615722,1.0,1.0,-3.242144823074341,0.986568033695221,2.2555768489837646,0.2560525238513946,0.8987219333648682,0.8987219333648682,0.0,234.9309234619141,241.0,46325.484375,0.0,3241.3291015625,1.0,280.05816650390625,283.08807373046875,291.724853515625,294.7169189453125,293.1499938964844,293.1499938964844,280.3500061035156,36194.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931843876838684,1.0,0.0,0.0,3.65793251991272,3.657956600189209,8.928215038395138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.77734375,0.0,1543.466796875,1895.4371337890625,0.0,4242.2314453125,0.9071654081344604,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7922110557556152,0.4071058928966522,0.3716279864311218,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988646864891052,0.6026298403739929,0.5747119784355164,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.8728174567222595,0.5532860159873962,0.389456570148468,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7476175427436829,0.3411882221698761,0.3289952278137207,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.6511853933334351,0.2235910147428512,1.0351585149765017,284.7237854003906,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.72235107421875,1.0,0.6466680765151978,0.4065651893615722,0.4065651893615722,1.0,1.0,-3.242144823074341,0.986568033695221,2.2555768489837646,0.2560525238513946,0.8987219333648682,0.8987219333648682,0.0,234.9309234619141,241.0,46325.484375,0.0,3241.3291015625,1.0,280.05816650390625,283.08807373046875,291.724853515625,294.7169189453125,293.1499938964844,293.1499938964844,280.3500061035156,36194.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931843876838684,1.0,0.0,0.0,3.65793251991272,3.657956600189209,8.928215038395138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.77734375,0.0,1543.466796875,1895.4371337890625,0.0,4242.2314453125,0.9071654081344604,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886105179786682,0.4061338901519775,0.3703830540180206,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.895014226436615,0.6014916896820068,0.5732358694076538,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717422485351562,0.557253897190094,0.3919031023979187,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450578212738037,0.3410827219486236,0.3287004232406616,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865712165833,0.2232024669647216,1.032943844795227,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479787826538086,0.4056930541992187,0.4056930541992187,1.0,1.0,-3.2387828826904297,0.9830190539360046,2.25576400756836,0.2530354857444763,0.8992055058479309,0.8992055058479309,0.0,238.1083831787109,244.0,45173.21484375,0.0,3251.517578125,1.0,280.3422241210937,283.2944641113281,291.7099609375,294.56085205078125,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970292627811432,1.0,0.0,0.0,3.653432846069336,3.653456926345825,8.906263246899471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.93359375,0.0,1537.747802734375,1895.4371337890625,0.0,4043.785888671875,0.9061238765716552,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886105179786682,0.4061338901519775,0.3703830540180206,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.895014226436615,0.6014916896820068,0.5732358694076538,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717422485351562,0.557253897190094,0.3919031023979187,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450578212738037,0.3410827219486236,0.3287004232406616,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485865712165833,0.2232024669647216,1.032943844795227,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479787826538086,0.4056930541992187,0.4056930541992187,1.0,1.0,-3.2387828826904297,0.9830190539360046,2.25576400756836,0.2530354857444763,0.8992055058479309,0.8992055058479309,0.0,238.1083831787109,244.0,45173.21484375,0.0,3251.517578125,1.0,280.3422241210937,283.2944641113281,291.7099609375,294.56085205078125,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970292627811432,1.0,0.0,0.0,3.653432846069336,3.653456926345825,8.906263246899471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.93359375,0.0,1537.747802734375,1895.4371337890625,0.0,4043.785888671875,0.9061238765716552,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875273823738098,0.406529039144516,0.3705591857433319,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.893738865852356,0.601958692073822,0.5734267234802246,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968832969666,0.5626429915428162,0.3954826891422272,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445402145385742,0.3420464992523193,0.3294517695903778,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877530813217,1.034512996673584,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499196290969849,0.4051986932754516,0.4051986932754516,1.0,1.0,-3.2463088035583496,0.9843010902404784,2.262007713317871,0.252469539642334,0.9023988842964172,0.9023988842964172,0.0,239.94772338867188,247.0,44118.4453125,0.0,3278.359130859375,1.0,280.64178466796875,283.52264404296875,291.69940185546875,294.48004150390625,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593490362167358,1.0,0.0,0.0,3.6561496257781982,3.656173706054688,8.919514584704302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.83837890625,0.0,1539.3485107421875,1895.4371337890625,0.0,3946.781005859375,0.9066086411476136,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875273823738098,0.406529039144516,0.3705591857433319,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.893738865852356,0.601958692073822,0.5734267234802246,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730968832969666,0.5626429915428162,0.3954826891422272,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445402145385742,0.3420464992523193,0.3294517695903778,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527354240417,0.2236877530813217,1.034512996673584,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499196290969849,0.4051986932754516,0.4051986932754516,1.0,1.0,-3.2463088035583496,0.9843010902404784,2.262007713317871,0.252469539642334,0.9023988842964172,0.9023988842964172,0.0,239.94772338867188,247.0,44118.4453125,0.0,3278.359130859375,1.0,280.64178466796875,283.52264404296875,291.69940185546875,294.48004150390625,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593490362167358,1.0,0.0,0.0,3.6561496257781982,3.656173706054688,8.919514584704302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.83837890625,0.0,1539.3485107421875,1895.4371337890625,0.0,3946.781005859375,0.9066086411476136,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854254841804504,0.40558522939682,0.3702651858329773,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915162086486816,0.6011795401573181,0.5732858777046204,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734259009361267,0.5666902661323547,0.3987088203430176,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433815598487854,0.3423641920089721,0.3301324844360351,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468701958656311,0.2238277643918991,1.0364993810653689,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521346569061279,0.4047043621540069,0.4047043621540069,1.0,1.0,-3.2528843879699707,0.9852580428123474,2.2676262855529785,0.2520563304424286,0.9005835056304932,0.9005835056304932,0.0,242.6494903564453,250.0,45260.578125,0.0,3307.960205078125,1.0,280.3577880859375,283.3193664550781,291.68621826171875,294.60711669921875,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839264750480652,1.0,0.0,0.0,3.655972242355346,3.655996322631836,8.918649427869241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.57470703125,0.0,1540.0068359375,1895.4371337890625,0.0,4162.759765625,0.906621754169464,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854254841804504,0.40558522939682,0.3702651858329773,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915162086486816,0.6011795401573181,0.5732858777046204,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734259009361267,0.5666902661323547,0.3987088203430176,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433815598487854,0.3423641920089721,0.3301324844360351,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468701958656311,0.2238277643918991,1.0364993810653689,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521346569061279,0.4047043621540069,0.4047043621540069,1.0,1.0,-3.2528843879699707,0.9852580428123474,2.2676262855529785,0.2520563304424286,0.9005835056304932,0.9005835056304932,0.0,242.6494903564453,250.0,45260.578125,0.0,3307.960205078125,1.0,280.3577880859375,283.3193664550781,291.68621826171875,294.60711669921875,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839264750480652,1.0,0.0,0.0,3.655972242355346,3.655996322631836,8.918649427869241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.57470703125,0.0,1540.0068359375,1895.4371337890625,0.0,4162.759765625,0.906621754169464,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835135459899902,0.4045891761779785,0.3696172833442688,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895251750946045,0.6001742482185364,0.5726292133331299,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727481961250305,0.568187415599823,0.3999351561069488,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.7421231269836426,0.342135339975357,0.3301250040531158,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457003355026245,0.2236030548810959,1.0363333225250244,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530678272247314,0.4044571816921234,0.4044571816921234,1.0,1.0,-3.252586603164673,0.9844737648963928,2.268112897872925,0.2513734102249145,0.898088276386261,0.898088276386261,0.0,244.51377868652344,250.0,46233.57421875,0.0,3317.64501953125,1.0,280.10107421875,283.1439514160156,291.6902160644531,294.73583984375,293.1499938964844,293.1499938964844,280.04998779296875,36134.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653229713439941,3.653253793716431,8.905273602977104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.61865234375,0.0,1537.7752685546875,1895.4371337890625,0.0,4300.0,0.9060463309288024,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.7811344861984253,0.4033716320991516,0.3686604797840118,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281799316406,0.8870479464530945,0.5988705158233643,0.5715829730033875,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.8716127872467041,0.5694599151611328,0.4009147584438324,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.7404794096946716,0.3416996896266937,0.3298693895339966,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.6441559791564941,0.2232009619474411,1.0352517366409302,284.7283020019531,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552185058594,284.7269592285156,1.0,0.6538180708885193,0.4040877223014831,0.4040877223014831,1.0,1.0,-3.2497520446777344,0.9824840426445008,2.267267942428589,0.2500423789024353,0.8960954546928406,0.8960954546928406,0.0,246.6228485107422,253.0,46308.59765625,0.0,3323.021728515625,1.0,280.0581970214844,283.0950622558594,291.66778564453125,294.6599426269531,293.1499938964844,293.1499938964844,280.3500061035156,36229.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995439350605011,1.0,0.0,0.0,3.648094892501831,3.64811897277832,8.880256814336462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.84716796875,0.0,1532.7637939453125,1895.4371337890625,0.0,4261.416015625,0.90499347448349,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779637575149536,0.4025357663631439,0.3675711452960968,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836074471473694,0.5978013873100281,0.5702212452888489,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.870907187461853,0.5736922025680542,0.4035586714744568,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.3417153358459472,0.3297183215618133,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420141458511353,0.2229771763086319,1.0338882207870483,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.985107421875,297.2572631835937,284.8939514160156,1.0,0.6553061008453369,0.4033488035202026,0.4033488035202026,1.0,1.0,-3.248149871826172,0.9799064993858336,2.2682433128356934,0.2476257085800171,0.8966705799102783,0.8966705799102783,0.0,249.76373291015625,256.0,45173.015625,0.0,3336.8828125,1.0,280.3421325683594,283.3027648925781,291.6501159667969,294.50048828125,293.1499938964844,293.1499938964844,280.6499938964844,36116.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725589752197266,1.0,0.0,0.0,3.6430063247680655,3.643030166625977,8.855500936988392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.5341796875,0.0,1526.2684326171875,1895.4371337890625,0.0,4063.713134765625,0.9038050174713136,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779637575149536,0.4025357663631439,0.3675711452960968,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836074471473694,0.5978013873100281,0.5702212452888489,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.870907187461853,0.5736922025680542,0.4035586714744568,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.3417153358459472,0.3297183215618133,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420141458511353,0.2229771763086319,1.0338882207870483,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.985107421875,297.2572631835937,284.8939514160156,1.0,0.6553061008453369,0.4033488035202026,0.4033488035202026,1.0,1.0,-3.248149871826172,0.9799064993858336,2.2682433128356934,0.2476257085800171,0.8966705799102783,0.8966705799102783,0.0,249.76373291015625,256.0,45173.015625,0.0,3336.8828125,1.0,280.3421325683594,283.3027648925781,291.6501159667969,294.50048828125,293.1499938964844,293.1499938964844,280.6499938964844,36116.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725589752197266,1.0,0.0,0.0,3.6430063247680655,3.643030166625977,8.855500936988392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.5341796875,0.0,1526.2684326171875,1895.4371337890625,0.0,4063.713134765625,0.9038050174713136,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769852876663208,0.402980625629425,0.3678078651428222,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823836445808411,0.598212718963623,0.5703840255737305,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723282217979431,0.5792783498764038,0.4072848558425903,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.737866222858429,0.3427155315876007,0.3305217623710632,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415226459503174,0.2235480695962906,1.0359243154525757,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573737263679504,0.4026098847389221,0.4026098847389221,1.0,1.0,-3.2565159797668457,0.9808193445205688,2.2756967544555664,0.2465200871229171,0.8999524116516113,0.8999524116516113,0.0,251.6920928955078,259.0,44124.73828125,0.0,3366.372314453125,1.0,280.6416931152344,283.53125,291.637939453125,294.4183349609375,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616713523864746,1.0,0.0,0.0,3.645629405975342,3.645653247833252,8.868257737049134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.783203125,0.0,1527.6573486328125,1895.4371337890625,0.0,3967.47021484375,0.904257833957672,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769852876663208,0.402980625629425,0.3678078651428222,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823836445808411,0.598212718963623,0.5703840255737305,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723282217979431,0.5792783498764038,0.4072848558425903,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.737866222858429,0.3427155315876007,0.3305217623710632,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415226459503174,0.2235480695962906,1.0359243154525757,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573737263679504,0.4026098847389221,0.4026098847389221,1.0,1.0,-3.2565159797668457,0.9808193445205688,2.2756967544555664,0.2465200871229171,0.8999524116516113,0.8999524116516113,0.0,251.6920928955078,259.0,44124.73828125,0.0,3366.372314453125,1.0,280.6416931152344,283.53125,291.637939453125,294.4183349609375,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616713523864746,1.0,0.0,0.0,3.645629405975342,3.645653247833252,8.868257737049134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.783203125,0.0,1527.6573486328125,1895.4371337890625,0.0,3967.47021484375,0.904257833957672,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767595052719116,0.4037972688674927,0.3684317767620086,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819963932037354,0.5991322994232178,0.5711050629615784,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739920258522034,0.5842671394348145,0.4106380343437195,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380252480506897,0.3439527153968811,0.3315958380699157,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.641686737537384,0.2244034111499786,1.0393959283828735,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594836115837097,0.4021311104297638,0.4021311104297638,1.0,1.0,-3.2676258087158203,0.983382523059845,2.28424334526062,0.2465094923973083,0.9048563241958618,0.9048563241958618,0.0,253.095947265625,259.0,43227.984375,0.0,3399.2724609375,1.0,280.932861328125,283.75274658203125,291.6227722167969,294.3228454589844,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485398530960084,1.0,0.0,0.0,3.6543290615081774,3.654352903366089,8.91063336894149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.56884765625,0.0,1535.7679443359375,1895.4371337890625,0.0,3849.79833984375,0.9060727953910828,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767731547355652,0.404003232717514,0.3686497211456299,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819707036018372,0.5993793606758118,0.57136470079422,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744739890098572,0.5855185985565186,0.4115307033061981,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381268739700317,0.3442839682102203,0.3319219350814819,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417962312698364,0.2246458530426025,1.0405086278915403,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600766777992249,0.4020113945007324,0.4020113945007324,1.0,1.0,-3.271003484725952,0.9842337965965272,2.28676986694336,0.2465982288122177,0.9058609008789062,0.9058609008789062,0.0,253.4385528564453,262.0,43236.5390625,0.0,3408.84130859375,1.0,280.9417419433594,283.7641296386719,291.6232604980469,294.34625244140625,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952714502811432,1.0,0.0,0.0,3.657208681106568,3.6572327613830566,8.924682219912938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.51708984375,0.0,1538.73681640625,1895.4371337890625,0.0,3887.38330078125,0.9066855311393738,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750321626663208,0.4034043848514557,0.3687175214290619,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800542950630188,0.5989212393760681,0.5716009140014648,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532269477844,0.5900521278381348,0.4151507318019867,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372928857803345,0.3449291586875915,0.3329719603061676,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702632904053,0.2251604050397873,1.0444332361221311,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.9882507324219,297.2916564941406,285.1078491210937,1.0,0.6628984808921814,0.4014129042625427,0.4014129042625427,1.0,1.0,-3.2817189693450928,0.9863110780715942,2.295407772064209,0.2464312613010406,0.9066259264945984,0.9066259264945984,0.0,256.4219055175781,265.0,44390.546875,0.0,3449.919677734375,1.0,280.6577453613281,283.55401611328125,291.607666015625,294.4729919433594,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978451669216156,1.0,0.0,0.0,3.6668550968170166,3.666879177093506,8.971824172476772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.5361328125,0.0,1550.1943359375,1895.4371337890625,0.0,4115.25,0.9088771939277648,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750321626663208,0.4034043848514557,0.3687175214290619,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800542950630188,0.5989212393760681,0.5716009140014648,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750532269477844,0.5900521278381348,0.4151507318019867,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372928857803345,0.3449291586875915,0.3329719603061676,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411702632904053,0.2251604050397873,1.0444332361221311,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.9882507324219,297.2916564941406,285.1078491210937,1.0,0.6628984808921814,0.4014129042625427,0.4014129042625427,1.0,1.0,-3.2817189693450928,0.9863110780715942,2.295407772064209,0.2464312613010406,0.9066259264945984,0.9066259264945984,0.0,256.4219055175781,265.0,44390.546875,0.0,3449.919677734375,1.0,280.6577453613281,283.55401611328125,291.607666015625,294.4729919433594,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978451669216156,1.0,0.0,0.0,3.6668550968170166,3.666879177093506,8.971824172476772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.5361328125,0.0,1550.1943359375,1895.4371337890625,0.0,4115.25,0.9088771939277648,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.773274302482605,0.4025355279445648,0.3681974411010742,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781835436820984,0.5980094075202942,0.5710523128509521,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744561076164246,0.5917249321937561,0.4165149331092834,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361588478088379,0.3448052108287811,0.3330830335617065,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401814818382263,0.2250648587942123,1.0449416637420654,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.664068877696991,0.4011136591434479,0.4011136591434479,1.0,1.0,-3.282825231552124,0.985862672328949,2.2969624996185303,0.2457899004220962,0.9054268002510072,0.9054268002510072,0.0,258.4559936523437,265.0,45406.08203125,0.0,3463.845703125,1.0,280.4007263183594,283.37652587890625,291.6075744628906,294.6021728515625,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997744619846344,1.0,0.0,0.0,3.6693191528320312,3.6693434715271,8.983886914393224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9931640625,0.0,1553.7042236328125,1895.4371337890625,0.0,4280.955078125,0.9094594120979308,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7710650563240051,0.4014285206794739,0.3673513233661651,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8758419752120972,0.5967753529548645,0.5700868964195251,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.873405396938324,0.5931474566459656,0.4176084101200104,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7346408367156982,0.3444507718086242,0.3329191505908966,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6388129591941833,0.2247659564018249,1.0444002151489258,284.92291259765625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.9214782714844,1.0,0.6650182008743286,0.4007016122341156,0.4007016122341156,1.0,1.0,-3.2811179161071777,0.984139084815979,2.2969789505004883,0.244490772485733,0.9047219157218932,0.9047219157218932,0.0,260.7250671386719,268.0,45512.3125,0.0,3472.64697265625,1.0,280.3580322265625,283.32550048828125,291.58740234375,294.5263977050781,293.1499938964844,293.1499938964844,280.04998779296875,35943.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906514883041382,1.0,0.0,0.0,3.66959285736084,3.669617176055908,8.985227282209962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.48583984375,0.0,1554.648681640625,1895.4371337890625,0.0,4220.6005859375,0.9096070528030396,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.7664573788642883,0.398849219083786,0.3653399646282196,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.8709208369255066,0.5937719941139221,0.5676341652870178,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.8711097836494446,0.5955728888511658,0.4195232391357422,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.7313423156738281,0.3433339893817901,0.3321871757507324,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.6357425451278687,0.2237816154956817,1.0414775609970093,284.73260498046875,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7310485839844,1.0,0.6663990616798401,0.3998774886131286,0.3998774886131286,1.0,1.0,-3.2736639976501465,0.9792469143867492,2.294416904449463,0.2413104474544525,0.9002431035041809,0.9002431035041809,0.0,265.1840515136719,271.0,46517.0546875,0.0,3480.513671875,1.0,280.0581970214844,283.0960388183594,291.58758544921875,294.5907287597656,293.1499938964844,293.1499938964844,279.75,36177.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6636712551116943,3.663695573806762,8.956251917879854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.59326171875,0.0,1549.7646484375,1895.4371337890625,0.0,4300.0,0.9084376096725464,1.0,0.0,3.0,1.0,0.0
