time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.7664573788642883,0.398849219083786,0.3653399646282196,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.8709208369255066,0.5937719941139221,0.5676341652870178,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.8711097836494446,0.5955728888511658,0.4195232391357422,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.7313423156738281,0.3433339893817901,0.3321871757507324,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.6357425451278687,0.2237816154956817,1.0414775609970093,284.73260498046875,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7310485839844,1.0,0.6663990616798401,0.3998774886131286,0.3998774886131286,1.0,1.0,-3.2736639976501465,0.9792469143867492,2.294416904449463,0.2413104474544525,0.9002431035041809,0.9002431035041809,0.0,265.1840515136719,271.0,46517.0546875,0.0,3480.513671875,1.0,280.0581970214844,283.0960388183594,291.58758544921875,294.5907287597656,293.1499938964844,293.1499938964844,279.75,36177.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6636712551116943,3.663695573806762,8.956251917879854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.59326171875,0.0,1549.7646484375,1895.4371337890625,0.0,4300.0,0.9084376096725464,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617717981338501,0.3959329426288605,0.3629820048809051,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659026026725769,0.5902731418609619,0.5646498203277588,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687224388122559,0.5975955128669739,0.4211259484291076,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278702259063721,0.3418313562870025,0.3310421705245971,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324260830879211,0.2224236279726028,1.0366618633270264,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399475097656,1.0,0.66717529296875,0.3990524113178253,0.3990524113178253,1.0,1.0,-3.262003183364868,0.9728904366493224,2.2891128063201904,0.2375803887844085,0.8931947350502014,0.8931947350502014,0.0,269.4225769042969,274.0,47425.98828125,0.0,3477.476318359375,1.0,279.7585754394531,282.86865234375,291.6122131347656,294.6690673828125,293.1499938964844,293.1499938964844,280.04998779296875,36449.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647660255432129,3.647684335708618,8.878141670720652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.1328125,0.0,1533.9249267578125,1895.4371337890625,0.0,4300.0,0.9050419330596924,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617717981338501,0.3959329426288605,0.3629820048809051,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659026026725769,0.5902731418609619,0.5646498203277588,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687224388122559,0.5975955128669739,0.4211259484291076,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278702259063721,0.3418313562870025,0.3310421705245971,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324260830879211,0.2224236279726028,1.0366618633270264,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399475097656,1.0,0.66717529296875,0.3990524113178253,0.3990524113178253,1.0,1.0,-3.262003183364868,0.9728904366493224,2.2891128063201904,0.2375803887844085,0.8931947350502014,0.8931947350502014,0.0,269.4225769042969,274.0,47425.98828125,0.0,3477.476318359375,1.0,279.7585754394531,282.86865234375,291.6122131347656,294.6690673828125,293.1499938964844,293.1499938964844,280.04998779296875,36449.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647660255432129,3.647684335708618,8.878141670720652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.1328125,0.0,1533.9249267578125,1895.4371337890625,0.0,4300.0,0.9050419330596924,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.7587649822235107,0.3947060704231262,0.3614987134933471,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8625429272651672,0.5884613394737244,0.5625196695327759,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.868016242980957,0.601432204246521,0.4234448671340942,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.7256197929382324,0.3413338661193847,0.330346405506134,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.6301604509353638,0.2217454612255096,1.0329984426498413,284.704345703125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.7055969238281,1.0,0.667898416519165,0.3986675143241882,0.3986675143241882,1.0,1.0,-3.2551894187927246,0.9694274663925172,2.285761833190918,0.2354370802640915,0.8912601470947266,0.8912601470947266,0.0,272.31268310546875,277.0,46192.609375,0.0,3478.0068359375,1.0,280.0420837402344,283.07769775390625,291.5368957519531,294.45635986328125,293.1499938964844,293.1499938964844,280.3500061035156,36371.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878720641136168,1.0,0.0,0.0,3.633102655410767,3.6331264972686768,8.807418225842412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.93603515625,0.0,1517.2196044921875,1895.4371337890625,0.0,4196.76611328125,0.9017668962478638,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.7587649822235107,0.3947060704231262,0.3614987134933471,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8625429272651672,0.5884613394737244,0.5625196695327759,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.868016242980957,0.601432204246521,0.4234448671340942,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.7256197929382324,0.3413338661193847,0.330346405506134,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.6301604509353638,0.2217454612255096,1.0329984426498413,284.704345703125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.7055969238281,1.0,0.667898416519165,0.3986675143241882,0.3986675143241882,1.0,1.0,-3.2551894187927246,0.9694274663925172,2.285761833190918,0.2354370802640915,0.8912601470947266,0.8912601470947266,0.0,272.31268310546875,277.0,46192.609375,0.0,3478.0068359375,1.0,280.0420837402344,283.07769775390625,291.5368957519531,294.45635986328125,293.1499938964844,293.1499938964844,280.3500061035156,36371.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878720641136168,1.0,0.0,0.0,3.633102655410767,3.6331264972686768,8.807418225842412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.93603515625,0.0,1517.2196044921875,1895.4371337890625,0.0,4196.76611328125,0.9017668962478638,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578613758087158,0.3948575854301452,0.3614499270915985,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613305687904358,0.5882857441902161,0.5620981454849243,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694096207618713,0.6067589521408081,0.4269702732563019,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253724098206,0.3419753313064575,0.3307766020298004,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673847198486,0.2220137119293213,1.0335071086883545,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693593859672546,0.3982816338539123,0.3982816338539123,1.0,1.0,-3.259981393814087,0.9700303673744202,2.2899510860443115,0.2348350882530212,0.8920427560806274,0.8920427560806274,0.0,273.9384765625,280.0,45071.66015625,0.0,3498.024169921875,1.0,280.3415832519531,283.3092346191406,291.523193359375,294.3620300292969,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753165245056152,1.0,0.0,0.0,3.625646114349365,3.6256699562072754,8.771303328103386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.341796875,0.0,1507.5980224609375,1895.4371337890625,0.0,4087.880859375,0.8999786376953125,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578613758087158,0.3948575854301452,0.3614499270915985,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613305687904358,0.5882857441902161,0.5620981454849243,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694096207618713,0.6067589521408081,0.4269702732563019,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253724098206,0.3419753313064575,0.3307766020298004,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673847198486,0.2220137119293213,1.0335071086883545,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693593859672546,0.3982816338539123,0.3982816338539123,1.0,1.0,-3.259981393814087,0.9700303673744202,2.2899510860443115,0.2348350882530212,0.8920427560806274,0.8920427560806274,0.0,273.9384765625,280.0,45071.66015625,0.0,3498.024169921875,1.0,280.3415832519531,283.3092346191406,291.523193359375,294.3620300292969,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753165245056152,1.0,0.0,0.0,3.625646114349365,3.6256699562072754,8.771303328103386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.341796875,0.0,1507.5980224609375,1895.4371337890625,0.0,4087.880859375,0.8999786376953125,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576481699943542,0.3951695561408996,0.3616479337215423,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609851598739624,0.5885133147239685,0.5622068047523499,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703265190124512,0.6096841096878052,0.428916722536087,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251237034797668,0.3425416946411133,0.331240177154541,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295496821403503,0.2223801761865615,1.034870147705078,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703673005104065,0.3980887234210968,0.3980887234210968,1.0,1.0,-3.264883756637573,0.9711991548538208,2.293684482574463,0.2348703444004058,0.8939606547355652,0.8939606547355652,0.0,274.72320556640625,280.0,44120.4453125,0.0,3513.64990234375,1.0,280.5980529785156,283.4881286621094,291.50457763671875,294.221435546875,293.1499938964844,293.1499938964844,280.6499938964844,36051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565749168395996,1.0,0.0,0.0,3.625068187713623,3.625092029571533,8.768507200329623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.13427734375,0.0,1505.9871826171875,1895.4371337890625,0.0,3921.99609375,0.8997941613197327,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7576612830162048,0.3956184983253479,0.3620526492595672,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8608663082122803,0.588919997215271,0.5625707507133484,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8714650273323059,0.6127603054046631,0.4310468733310699,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7253221273422241,0.3432493507862091,0.331886351108551,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.6297431588172913,0.2228838354349136,1.036991834640503,285.0834350585937,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850524902344,1.0,0.6715729236602783,0.3978008329868316,0.3978008329868316,1.0,1.0,-3.271695137023926,0.972780466079712,2.298914670944214,0.2348965108394622,0.8954001665115356,0.8954001665115356,0.0,275.4513244628906,283.0,44054.8671875,0.0,3533.4033203125,1.0,280.6416015625,283.5411376953125,291.5084533691406,294.2825012207031,293.1499938964844,293.1499938964844,280.95001220703125,35942.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653605222702026,1.0,0.0,0.0,3.6271162033081055,3.627140045166016,8.778417850408005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.02392578125,0.0,1507.430908203125,1895.4371337890625,0.0,4000.2236328125,0.9001433253288269,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576901912689209,0.3967546820640564,0.3630240857601166,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606337308883667,0.5900426506996155,0.5635529160499573,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737024068832397,0.6192027926445007,0.4354531764984131,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257739305496216,0.3449158668518066,0.3334081470966339,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676200866699,0.2241453677415847,1.0424237251281738,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744027137756348,0.397225022315979,0.397225022315979,1.0,1.0,-3.2877001762390137,0.9767211079597472,2.310979127883911,0.2352193593978881,0.9014130234718324,0.9014130234718324,0.0,277.1949157714844,286.0,43210.01171875,0.0,3580.27392578125,1.0,280.94158935546875,283.776611328125,291.4935913085937,294.2125549316406,293.1499938964844,293.1499938964844,280.6499938964844,35677.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566850662231444,1.0,0.0,0.0,3.6384568214416495,3.638480663299561,8.833397373564367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.13330078125,0.0,1517.955078125,1895.4371337890625,0.0,3922.98193359375,0.902495503425598,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576901912689209,0.3967546820640564,0.3630240857601166,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606337308883667,0.5900426506996155,0.5635529160499573,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737024068832397,0.6192027926445007,0.4354531764984131,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257739305496216,0.3449158668518066,0.3334081470966339,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302676200866699,0.2241453677415847,1.0424237251281738,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744027137756348,0.397225022315979,0.397225022315979,1.0,1.0,-3.2877001762390137,0.9767211079597472,2.310979127883911,0.2352193593978881,0.9014130234718324,0.9014130234718324,0.0,277.1949157714844,286.0,43210.01171875,0.0,3580.27392578125,1.0,280.94158935546875,283.776611328125,291.4935913085937,294.2125549316406,293.1499938964844,293.1499938964844,280.6499938964844,35677.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566850662231444,1.0,0.0,0.0,3.6384568214416495,3.638480663299561,8.833397373564367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.13330078125,0.0,1517.955078125,1895.4371337890625,0.0,3922.98193359375,0.902495503425598,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562419176101685,0.3962186872959137,0.3631578981876373,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589375019073486,0.5894598364830017,0.5636873245239258,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743340373039246,0.6237437129020691,0.439112901687622,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250998616218567,0.3455671370029449,0.3344862163066864,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298666596412659,0.2247394919395446,1.04680597782135,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.1136169433594,1.0,0.6772924661636353,0.3966492414474487,0.3966492414474487,1.0,1.0,-3.2990057468414307,0.979004204273224,2.3200013637542725,0.2351771593093872,0.9022516012191772,0.9022516012191772,0.0,280.2862243652344,289.0,44340.7890625,0.0,3624.06982421875,1.0,280.6578674316406,283.565673828125,291.478515625,294.3390808105469,293.1499938964844,293.1499938964844,280.3500061035156,35758.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824442863464355,1.0,0.0,0.0,3.6481587886810303,3.648182630538941,8.88056831627182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.7353515625,0.0,1529.3154296875,1895.4371337890625,0.0,4149.93359375,0.9046924114227296,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562419176101685,0.3962186872959137,0.3631578981876373,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589375019073486,0.5894598364830017,0.5636873245239258,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743340373039246,0.6237437129020691,0.439112901687622,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250998616218567,0.3455671370029449,0.3344862163066864,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298666596412659,0.2247394919395446,1.04680597782135,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.1136169433594,1.0,0.6772924661636353,0.3966492414474487,0.3966492414474487,1.0,1.0,-3.2990057468414307,0.979004204273224,2.3200013637542725,0.2351771593093872,0.9022516012191772,0.9022516012191772,0.0,280.2862243652344,289.0,44340.7890625,0.0,3624.06982421875,1.0,280.6578674316406,283.565673828125,291.478515625,294.3390808105469,293.1499938964844,293.1499938964844,280.3500061035156,35758.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824442863464355,1.0,0.0,0.0,3.6481587886810303,3.648182630538941,8.88056831627182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.7353515625,0.0,1529.3154296875,1895.4371337890625,0.0,4149.93359375,0.9046924114227296,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7532625794410706,0.3945388495922088,0.3620495796203613,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8556953072547913,0.587483286857605,0.5623145699501038,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730975985527039,0.6264057755470276,0.4412769675254822,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7230380177497864,0.3451395034790039,0.3344665467739105,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.6281397342681885,0.2244472056627273,1.047148585319519,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792154312133789,0.3959135413169861,0.3959135413169861,1.0,1.0,-3.299023389816284,0.9769547581672668,2.322068691253662,0.2332573682069778,0.9005438089370728,0.9005438089370728,0.0,284.14111328125,289.0,45458.515625,0.0,3645.82080078125,1.0,280.36279296875,283.34356689453125,291.4638671875,294.4102478027344,293.1499938964844,293.1499938964844,280.3500061035156,35927.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967805743217468,1.0,0.0,0.0,3.650935649871826,3.650959491729736,8.894092502487183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.00146484375,0.0,1533.664794921875,1895.4371337890625,0.0,4272.79296875,0.9054165482521056,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527942061424255,0.3942938148975372,0.36184161901474,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551868796348572,0.5871793031692505,0.5620498061180115,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728640079498291,0.6267536282539368,0.4415231943130493,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226942181587219,0.345050185918808,0.3344083130359649,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278403401374817,0.2243744879961013,1.0469672679901123,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794260740280151,0.3958132266998291,0.3958132266998291,1.0,1.0,-3.2984631061553955,0.976478397846222,2.3219847679138184,0.2329117357730865,0.9004393219947815,0.9004393219947815,0.0,284.69384765625,292.0,45463.88671875,0.0,3647.6162109375,1.0,280.3582458496094,283.33770751953125,291.45977783203125,294.3946838378906,293.1499938964844,293.1499938964844,280.04998779296875,35940.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994732141494751,1.0,0.0,0.0,3.651011228561402,3.65103530883789,8.894460847841401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.505859375,0.0,1533.8458251953125,1895.4371337890625,0.0,4255.40673828125,0.905446708202362,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487767934799194,0.3917604386806488,0.3598754405975342,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8508144617080688,0.5840514898300171,0.5594806671142578,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707892298698425,0.6290567517280579,0.443360686302185,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196256518363953,0.3438767492771148,0.3336296677589416,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015663146973,0.2233960479497909,1.0441067218780518,284.7390441894531,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.6807883381843567,0.3949772417545318,0.3949772417545318,1.0,1.0,-3.290849208831787,0.9714919328689576,2.31935715675354,0.229709044098854,0.8960509300231934,0.8960509300231934,0.0,289.2187805175781,295.0,46468.41796875,0.0,3655.1552734375,1.0,280.0582580566406,283.1083374023437,291.4769897460937,294.4725646972656,293.1499938964844,293.1499938964844,280.3500061035156,36175.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645157814025879,3.645181894302368,8.865964673532289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.583984375,0.0,1529.1007080078125,1895.4371337890625,0.0,4300.0,0.9042955636978148,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487767934799194,0.3917604386806488,0.3598754405975342,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8508144617080688,0.5840514898300171,0.5594806671142578,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707892298698425,0.6290567517280579,0.443360686302185,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196256518363953,0.3438767492771148,0.3336296677589416,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015663146973,0.2233960479497909,1.0441067218780518,284.7390441894531,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.6807883381843567,0.3949772417545318,0.3949772417545318,1.0,1.0,-3.290849208831787,0.9714919328689576,2.31935715675354,0.229709044098854,0.8960509300231934,0.8960509300231934,0.0,289.2187805175781,295.0,46468.41796875,0.0,3655.1552734375,1.0,280.0582580566406,283.1083374023437,291.4769897460937,294.4725646972656,293.1499938964844,293.1499938964844,280.3500061035156,36175.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645157814025879,3.645181894302368,8.865964673532289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.583984375,0.0,1529.1007080078125,1895.4371337890625,0.0,4300.0,0.9042955636978148,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7470325827598572,0.3910014629364013,0.3589712381362915,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8488826751708984,0.5829609036445618,0.5582226514816284,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8700367212295532,0.6308062672615051,0.4443526566028595,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7182384729385376,0.343536376953125,0.3332066237926483,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.6238195896148682,0.2230330556631088,1.042312741279602,284.8567810058594,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812952756881714,0.394559234380722,0.394559234380722,1.0,1.0,-3.286768913269043,0.9689128994941713,2.3178560733795166,0.2279660254716873,0.8965542912483215,0.8965542912483215,0.0,291.1498718261719,295.0,45440.640625,0.0,3656.41455078125,1.0,280.3012084960937,283.265869140625,291.4255065917969,294.2530822753906,293.1499938964844,293.1499938964844,280.3500061035156,36133.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978851318359375,1.0,0.0,0.0,3.642327785491944,3.6423516273498535,8.852202313391899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.05859375,0.0,1525.648681640625,1895.4371337890625,0.0,4118.73046875,0.9036881327629088,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7461115121841431,0.3907634615898132,0.3586314618587494,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477663993835449,0.5824388265609741,0.5575758814811707,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701613545417786,0.633134126663208,0.4458519220352173,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7175218462944031,0.3435698747634887,0.3331459462642669,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6231164932250977,0.2229494750499725,1.0416525602340698,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.8996887207031,1.0,0.6819388270378113,0.3943498730659485,0.3943498730659485,1.0,1.0,-3.2865114212036133,0.9682018756866456,2.318309545516968,0.2272248864173889,0.8966686129570007,0.8966686129570007,0.0,292.435791015625,283.0,45290.98828125,0.0,3663.0341796875,1.0,280.34210205078125,283.31201171875,291.4286499023437,294.2857666015625,293.1499938964844,293.1499938964844,280.6499938964844,36083.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818376898765564,1.0,0.0,0.0,3.6413228511810303,3.641346693038941,8.84731775840919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.74462890625,0.0,1524.1580810546875,1895.4371337890625,0.0,4144.6767578125,0.9034031629562378,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488665580749512,0.3911135494709015,0.3585113883018493,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507475852966309,0.5823824405670166,0.557015061378479,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759668469429016,0.6386917233467102,0.4493399560451507,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204580903053284,0.3443628251552582,0.3334597051143646,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254752278327942,0.2233950346708297,1.041740655899048,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795249581336975,0.3939311504364013,0.3939311504364013,1.0,1.0,-3.2903642654418945,0.9683519005775452,2.322012424468994,0.2264429926872253,0.8999366164207458,0.8999366164207458,0.0,287.3676452636719,271.0,44190.8515625,0.0,3643.66162109375,1.0,280.6416931152344,283.5365600585937,291.4181823730469,294.1999816894531,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697668552398682,1.0,0.0,0.0,3.644660711288452,3.644684791564941,8.863545986059762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.88427734375,0.0,1526.44677734375,1895.4371337890625,0.0,4039.15478515625,0.9040265083312988,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488665580749512,0.3911135494709015,0.3585113883018493,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507475852966309,0.5823824405670166,0.557015061378479,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759668469429016,0.6386917233467102,0.4493399560451507,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204580903053284,0.3443628251552582,0.3334597051143646,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254752278327942,0.2233950346708297,1.041740655899048,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795249581336975,0.3939311504364013,0.3939311504364013,1.0,1.0,-3.2903642654418945,0.9683519005775452,2.322012424468994,0.2264429926872253,0.8999366164207458,0.8999366164207458,0.0,287.3676452636719,271.0,44190.8515625,0.0,3643.66162109375,1.0,280.6416931152344,283.5365600585937,291.4181823730469,294.1999816894531,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697668552398682,1.0,0.0,0.0,3.644660711288452,3.644684791564941,8.863545986059762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.88427734375,0.0,1526.44677734375,1895.4371337890625,0.0,4039.15478515625,0.9040265083312988,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546056509017944,0.3921233713626861,0.3589251339435577,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571037650108337,0.5831678509712219,0.5571997165679932,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853354454040527,0.6449050903320312,0.4532579481601715,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261207699775696,0.345820814371109,0.3343139886856079,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561329841614,0.2244700789451599,1.0441111326217651,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758951544761658,0.3935124576091766,0.3935124576091766,1.0,1.0,-3.299667835235596,0.9703711867332458,2.329296588897705,0.2263208180665969,0.905794620513916,0.905794620513916,0.0,278.2013244628906,259.0,43270.47265625,0.0,3613.953369140625,1.0,280.9417419433594,283.7669982910156,291.40655517578125,294.12860107421875,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960150420665741,1.0,0.0,0.0,3.65656304359436,3.6565871238708496,8.921531957639672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.05517578125,0.0,1537.956787109375,1895.4371337890625,0.0,3953.9267578125,0.9065338969230652,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546056509017944,0.3921233713626861,0.3589251339435577,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571037650108337,0.5831678509712219,0.5571997165679932,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853354454040527,0.6449050903320312,0.4532579481601715,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261207699775696,0.345820814371109,0.3343139886856079,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561329841614,0.2244700789451599,1.0441111326217651,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758951544761658,0.3935124576091766,0.3935124576091766,1.0,1.0,-3.299667835235596,0.9703711867332458,2.329296588897705,0.2263208180665969,0.905794620513916,0.905794620513916,0.0,278.2013244628906,259.0,43270.47265625,0.0,3613.953369140625,1.0,280.9417419433594,283.7669982910156,291.40655517578125,294.12860107421875,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960150420665741,1.0,0.0,0.0,3.65656304359436,3.6565871238708496,8.921531957639672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.05517578125,0.0,1537.956787109375,1895.4371337890625,0.0,3953.9267578125,0.9065338969230652,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605553865432739,0.3916063606739044,0.3585705161094665,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639201521873474,0.5824271440505981,0.5566480159759521,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679898262024,0.6492088437080383,0.4563845694065094,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685386657715,0.346401035785675,0.3347971737384796,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512904167175,0.225029245018959,1.0458102226257324,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876128196716,0.3928688764572143,0.3928688764572143,1.0,1.0,-3.3049771785736084,0.970380425453186,2.334596633911133,0.225330501794815,0.9064199924468994,0.9064199924468994,0.0,268.3335266113281,247.0,44351.796875,0.0,3570.7451171875,1.0,280.6577453613281,283.5522155761719,291.3946533203125,294.2548522949219,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852918386459352,1.0,0.0,0.0,3.66616439819336,3.6661884784698486,8.968444831225497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.3515625,0.0,1549.43359375,1895.4371337890625,0.0,4174.55029296875,0.9087226390838624,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605553865432739,0.3916063606739044,0.3585705161094665,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639201521873474,0.5824271440505981,0.5566480159759521,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679898262024,0.6492088437080383,0.4563845694065094,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685386657715,0.346401035785675,0.3347971737384796,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512904167175,0.225029245018959,1.0458102226257324,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713876128196716,0.3928688764572143,0.3928688764572143,1.0,1.0,-3.3049771785736084,0.970380425453186,2.334596633911133,0.225330501794815,0.9064199924468994,0.9064199924468994,0.0,268.3335266113281,247.0,44351.796875,0.0,3570.7451171875,1.0,280.6577453613281,283.5522155761719,291.3946533203125,294.2548522949219,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852918386459352,1.0,0.0,0.0,3.66616439819336,3.6661884784698486,8.968444831225497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.3515625,0.0,1549.43359375,1895.4371337890625,0.0,4174.55029296875,0.9087226390838624,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7654386758804321,0.3897916972637176,0.3568210303783417,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8697574734687805,0.5801003575325012,0.5544033050537109,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9038156270980836,0.6520139575004578,0.4582457244396209,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7371397614479065,0.3458946645259857,0.3341706991195678,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.640129566192627,0.2247303277254104,1.0435945987701416,284.91168212890625,284.95001220703125,299.3095397949219,288.3797302246094,297.87847900390625,297.286376953125,284.9100952148437,1.0,0.6656531691551208,0.3922252953052521,0.3922252953052521,1.0,1.0,-3.299004554748535,0.9664996266365052,2.332504987716675,0.2229138016700744,0.9043416380882264,0.9043416380882264,0.0,258.7667236328125,235.0,45424.125,0.0,3502.96728515625,1.0,280.35809326171875,283.3208312988281,291.38232421875,294.31597900390625,293.1499938964844,293.1499938964844,280.04998779296875,35952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989158511161804,1.0,0.0,0.0,3.668567180633545,3.668591499328613,8.98020516615361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.494140625,0.0,1553.567626953125,1895.4371337890625,0.0,4290.8544921875,0.9093828201293944,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7654386758804321,0.3897916972637176,0.3568210303783417,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8697574734687805,0.5801003575325012,0.5544033050537109,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9038156270980836,0.6520139575004578,0.4582457244396209,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7371397614479065,0.3458946645259857,0.3341706991195678,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.640129566192627,0.2247303277254104,1.0435945987701416,284.91168212890625,284.95001220703125,299.3095397949219,288.3797302246094,297.87847900390625,297.286376953125,284.9100952148437,1.0,0.6656531691551208,0.3922252953052521,0.3922252953052521,1.0,1.0,-3.299004554748535,0.9664996266365052,2.332504987716675,0.2229138016700744,0.9043416380882264,0.9043416380882264,0.0,258.7667236328125,235.0,45424.125,0.0,3502.96728515625,1.0,280.35809326171875,283.3208312988281,291.38232421875,294.31597900390625,293.1499938964844,293.1499938964844,280.04998779296875,35952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989158511161804,1.0,0.0,0.0,3.668567180633545,3.668591499328613,8.98020516615361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.494140625,0.0,1553.567626953125,1895.4371337890625,0.0,4290.8544921875,0.9093828201293944,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.767926037311554,0.3886684477329254,0.3557387292385101,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727388381958008,0.5786523818969727,0.5529748201370239,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9084711074829102,0.6531553864479065,0.4589924812316894,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7396867275238037,0.3454083502292633,0.3336163163185119,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.6423349976539612,0.2243710905313491,1.0414594411849976,284.7687072753906,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7611083984375,1.0,0.6624005436897278,0.3919034898281097,0.3919034898281097,1.0,1.0,-3.293652296066284,0.963750958442688,2.3299014568328857,0.2214012891054153,0.901740312576294,0.901740312576294,0.0,253.8089141845703,235.0,46348.5625,0.0,3462.75537109375,1.0,280.1007995605469,283.1405334472656,291.4158020019531,294.4514465332031,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666620969772339,3.666645050048828,8.970678777586727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.37158203125,0.0,1552.3704833984375,1895.4371337890625,0.0,4300.0,0.909001648426056,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703313231468201,0.3874211311340332,0.3544572293758392,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756714463233948,0.5770598649978638,0.5513182878494263,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9132550358772278,0.6541456580162048,0.459545373916626,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421708106994629,0.3447872996330261,0.3328809440135956,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444560885429382,0.2238866537809372,1.0386024713516235,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588999629020691,0.3916703760623932,0.3916703760623932,1.0,1.0,-3.2864668369293213,0.9606107473373412,2.3258559703826904,0.2199032008647918,0.8996239304542542,0.8996239304542542,0.0,248.8284149169922,223.0,46372.171875,0.0,3418.3603515625,1.0,280.0580139160156,283.0878601074219,291.4082336425781,294.396240234375,293.1499938964844,293.1499938964844,279.75,36195.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6620168685913086,3.662041187286377,8.948164804678527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.8388671875,0.0,1548.0445556640625,1895.4371337890625,0.0,4300.0,0.9080786108970642,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756564617156982,0.3847529590129852,0.3517709672451019,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821368217468262,0.5736512541770935,0.5478234887123108,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238925576210022,0.6558673977851868,0.4605176448822021,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695013999939,0.3433326184749603,0.3312021195888519,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490100622177124,0.222710445523262,1.0318527221679688,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513766646385193,0.3912041485309601,0.3912041485309601,1.0,1.0,-3.270071268081665,0.953673779964447,2.316397428512573,0.2166780084371566,0.892305314540863,0.892305314540863,0.0,238.410400390625,211.0,47226.4765625,0.0,3323.024169921875,1.0,279.7582092285156,282.8579406738281,291.4418640136719,294.4840393066406,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451148986816406,3.64513897895813,8.865755489750882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.2529296875,0.0,1531.2861328125,1895.4371337890625,0.0,4300.0,0.9044895768165588,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756564617156982,0.3847529590129852,0.3517709672451019,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821368217468262,0.5736512541770935,0.5478234887123108,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238925576210022,0.6558673977851868,0.4605176448822021,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695013999939,0.3433326184749603,0.3312021195888519,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490100622177124,0.222710445523262,1.0318527221679688,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513766646385193,0.3912041485309601,0.3912041485309601,1.0,1.0,-3.270071268081665,0.953673779964447,2.316397428512573,0.2166780084371566,0.892305314540863,0.892305314540863,0.0,238.410400390625,211.0,47226.4765625,0.0,3323.024169921875,1.0,279.7582092285156,282.8579406738281,291.4418640136719,294.4840393066406,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451148986816406,3.64513897895813,8.865755489750882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.2529296875,0.0,1531.2861328125,1895.4371337890625,0.0,4300.0,0.9044895768165588,1.0,0.0,3.0,1.0,0.0
