time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835507988929749,0.3837446868419647,0.3499419093132019,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912748098373413,0.5718929767608643,0.5451863408088684,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168152809144,0.6595869064331055,0.4622928500175476,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.755127489566803,0.3429116010665893,0.3299952149391174,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554619669914246,0.2222391664981842,1.0263525247573853,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436962485313416,0.390737920999527,0.390737920999527,1.0,1.0,-3.2587547302246094,0.9484940767288208,2.310260534286499,0.2138473838567733,0.8900340795516968,0.8900340795516968,0.0,226.53341674804688,199.0,45946.69921875,0.0,3231.69775390625,1.0,280.0420837402344,283.06475830078125,291.3481140136719,294.2535705566406,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992517113685608,1.0,0.0,0.0,3.629323720932007,3.629347801208496,8.789106686890591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.07666015625,0.0,1513.2906494140625,1895.4371337890625,0.0,4236.541015625,0.9009445309638976,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835507988929749,0.3837446868419647,0.3499419093132019,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912748098373413,0.5718929767608643,0.5451863408088684,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168152809144,0.6595869064331055,0.4622928500175476,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.755127489566803,0.3429116010665893,0.3299952149391174,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554619669914246,0.2222391664981842,1.0263525247573853,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436962485313416,0.390737920999527,0.390737920999527,1.0,1.0,-3.2587547302246094,0.9484940767288208,2.310260534286499,0.2138473838567733,0.8900340795516968,0.8900340795516968,0.0,226.53341674804688,199.0,45946.69921875,0.0,3231.69775390625,1.0,280.0420837402344,283.06475830078125,291.3481140136719,294.2535705566406,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992517113685608,1.0,0.0,0.0,3.629323720932007,3.629347801208496,8.789106686890591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.07666015625,0.0,1513.2906494140625,1895.4371337890625,0.0,4236.541015625,0.9009445309638976,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946452498435974,0.3841077089309692,0.3495452105998993,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037179350852966,0.5716979503631592,0.5442035794258118,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550409913063048,0.6646759510040283,0.4652220606803894,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656241059303284,0.3436242043972015,0.329928308725357,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647199392318726,0.2227151691913604,1.0251253843307495,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369543671607971,0.3905616402626037,0.3905616402626037,1.0,1.0,-3.259051561355591,0.9480807781219482,2.3109707832336426,0.2132449746131897,0.8905025124549866,0.8905025124549866,0.0,213.82899475097656,199.0,44794.7890625,0.0,3161.7041015625,1.0,280.3402099609375,283.29315185546875,291.3404235839844,294.15509033203125,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977516770362854,1.0,0.0,0.0,3.6208105087280273,3.6208343505859375,8.74792192462337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.5146484375,0.0,1502.5819091796875,1895.4371337890625,0.0,4107.1005859375,0.8989271521568298,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951621413230896,0.384127140045166,0.3495461642742157,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.904303789138794,0.5716978311538696,0.5441844463348389,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.955790102481842,0.6648904085159302,0.4653591811656952,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661184668540955,0.3436631560325622,0.3299430310726166,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651614904403687,0.2227453887462616,1.0251481533050537,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366890668869019,0.390554279088974,0.390554279088974,1.0,1.0,-3.259239673614502,0.9481244683265686,2.311115026473999,0.2132456600666046,0.8904809355735779,0.8904809355735779,0.0,213.29122924804688,187.0,44791.859375,0.0,3159.124267578125,1.0,280.341552734375,283.2949523925781,291.3406982421875,294.15875244140625,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781286120414734,1.0,0.0,0.0,3.620551109313965,3.620574951171875,8.746669095671677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.59033203125,0.0,1502.2677001953125,1895.4371337890625,0.0,4112.43505859375,0.8988649845123291,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090974688529968,0.3851379454135895,0.3498154282569885,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213085174560548,0.5722748041152954,0.5440285205841064,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709015965461731,0.4690038561820984,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797176241874695,0.3450742065906524,0.3305933177471161,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774153709411621,0.2238759100437164,1.0270123481750488,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.630405604839325,0.390370637178421,0.390370637178421,1.0,1.0,-3.2667758464813232,0.950190007686615,2.3165857791900635,0.2135467380285263,0.8934916853904724,0.8934916853904724,0.0,199.8639373779297,175.0,43747.30859375,0.0,3100.7802734375,1.0,280.6414794921875,283.52587890625,291.3336486816406,294.0850524902344,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673942923545836,1.0,0.0,0.0,3.620658874511719,3.62068247795105,8.747189212954254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.1962890625,0.0,1500.6143798828125,1895.4371337890625,0.0,4018.21826171875,0.8987257480621338,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090974688529968,0.3851379454135895,0.3498154282569885,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213085174560548,0.5722748041152954,0.5440285205841064,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709015965461731,0.4690038561820984,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797176241874695,0.3450742065906524,0.3305933177471161,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774153709411621,0.2238759100437164,1.0270123481750488,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.630405604839325,0.390370637178421,0.390370637178421,1.0,1.0,-3.2667758464813232,0.950190007686615,2.3165857791900635,0.2135467380285263,0.8934916853904724,0.8934916853904724,0.0,199.8639373779297,175.0,43747.30859375,0.0,3100.7802734375,1.0,280.6414794921875,283.52587890625,291.3336486816406,294.0850524902344,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673942923545836,1.0,0.0,0.0,3.620658874511719,3.62068247795105,8.747189212954254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.1962890625,0.0,1500.6143798828125,1895.4371337890625,0.0,4018.21826171875,0.8987257480621338,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163498640060425,0.3857785761356354,0.3500519096851349,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.931050181388855,0.5727320909500122,0.5440958738327026,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836837649345398,0.6740680932998657,0.4709101319313049,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873002290725708,0.3459300100803375,0.3310607969760895,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843107342720032,0.2245915532112121,1.02865731716156,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274878978729248,0.3902787864208221,0.3902787864208221,1.0,1.0,-3.2719712257385254,0.9517091512680054,2.3202621936798096,0.2138736397027969,0.896555483341217,0.896555483341217,0.0,193.2635803222656,175.0,42901.20703125,0.0,3075.224365234375,1.0,280.89794921875,283.7069396972656,291.3180847167969,293.9513244628906,293.1499938964844,293.1499938964844,280.95001220703125,35833.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482486248016356,1.0,0.0,0.0,3.624245643615722,3.624269485473633,8.764528161009366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.56298828125,0.0,1503.4638671875,1895.4371337890625,0.0,3847.170654296875,0.8994608521461487,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241011500358582,0.3865405619144439,0.3504662215709686,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9416802525520324,0.5733305215835571,0.544365406036377,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926546812057496,0.6773752570152283,0.4729910790920257,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956663370132446,0.3469026386737823,0.3316769897937774,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.691941499710083,0.2254164367914199,1.0308979749679563,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247378587722778,0.3899934887886047,0.3899934887886047,1.0,1.0,-3.27872896194458,0.9532485604286194,2.325480461120605,0.2138655483722686,0.8991532325744629,0.8991532325744629,0.0,186.6093597412109,163.0,42878.046875,0.0,3052.66015625,1.0,280.9414978027344,283.76080322265625,291.326416015625,294.0214233398437,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580512642860411,1.0,0.0,0.0,3.630672216415405,3.630696058273315,8.795638564151886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.60791015625,0.0,1509.6326904296875,1895.4371337890625,0.0,3935.195556640625,0.9007791876792908,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375565409660339,0.3881932199001312,0.3514979481697082,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593108296394348,0.5747228860855103,0.5451761484146118,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853122711181641,0.4640870094299316,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102905750274658,0.3489878475666046,0.3331673145294189,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054812908172607,0.2272078543901443,1.0366687774658203,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728518486023,0.3894228935241699,0.3894228935241699,1.0,1.0,-3.2789974212646484,0.951704442501068,2.3272929191589355,0.2125892788171768,0.9073601365089417,0.9073601365089417,0.0,175.75013732910156,166.0,41996.6015625,0.0,2992.454833984375,1.0,281.2416687011719,283.9889831542969,291.31890869140625,293.9629821777344,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496358036994934,1.0,0.0,0.0,3.650805950164795,3.650829792022705,8.893460403669451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.060546875,0.0,1529.9100341796875,1895.4371337890625,0.0,3859.6806640625,0.9050948023796082,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375565409660339,0.3881932199001312,0.3514979481697082,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593108296394348,0.5747228860855103,0.5451761484146118,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853122711181641,0.4640870094299316,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102905750274658,0.3489878475666046,0.3331673145294189,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054812908172607,0.2272078543901443,1.0366687774658203,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728518486023,0.3894228935241699,0.3894228935241699,1.0,1.0,-3.2789974212646484,0.951704442501068,2.3272929191589355,0.2125892788171768,0.9073601365089417,0.9073601365089417,0.0,175.75013732910156,166.0,41996.6015625,0.0,2992.454833984375,1.0,281.2416687011719,283.9889831542969,291.31890869140625,293.9629821777344,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496358036994934,1.0,0.0,0.0,3.650805950164795,3.650829792022705,8.893460403669451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.060546875,0.0,1529.9100341796875,1895.4371337890625,0.0,3859.6806640625,0.9050948023796082,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430559039115906,0.3880705535411834,0.3517525494098663,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659609198570251,0.574336588382721,0.5452300906181335,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941623091697693,0.4548809230327606,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164053559303284,0.3499184250831604,0.3342636227607727,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116408944129944,0.2282686829566955,1.0418739318847656,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905097007751,0.3888522684574127,0.3888522684574127,1.0,1.0,-3.275866746902466,0.9490286707878112,2.3268380165100098,0.2104371041059494,0.9100441336631776,0.9100441336631776,0.0,171.45791625976562,169.0,42979.64453125,0.0,2961.76904296875,1.0,280.9577331542969,283.76123046875,291.3107604980469,294.0859069824219,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974491536617279,1.0,0.0,0.0,3.6687188148498535,3.668742895126343,8.980946972769743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.63427734375,0.0,1550.6220703125,1895.4371337890625,0.0,4080.659912109375,0.9091414213180542,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430559039115906,0.3880705535411834,0.3517525494098663,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659609198570251,0.574336588382721,0.5452300906181335,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941623091697693,0.4548809230327606,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164053559303284,0.3499184250831604,0.3342636227607727,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116408944129944,0.2282686829566955,1.0418739318847656,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162905097007751,0.3888522684574127,0.3888522684574127,1.0,1.0,-3.275866746902466,0.9490286707878112,2.3268380165100098,0.2104371041059494,0.9100441336631776,0.9100441336631776,0.0,171.45791625976562,169.0,42979.64453125,0.0,2961.76904296875,1.0,280.9577331542969,283.76123046875,291.3107604980469,294.0859069824219,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974491536617279,1.0,0.0,0.0,3.6687188148498535,3.668742895126343,8.980946972769743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.63427734375,0.0,1550.6220703125,1895.4371337890625,0.0,4080.659912109375,0.9091414213180542,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429398536682129,0.386574387550354,0.3506259024143219,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.965895175933838,0.572313129901886,0.543609619140625,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004392743110657,0.4536209404468536,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170808553695679,0.3496250212192535,0.3342087864875793,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125968933105469,0.2283559292554855,1.043154239654541,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155440807342529,0.3883934020996094,0.3883934020996094,1.0,1.0,-3.272522687911988,0.9465805888175964,2.325942039489746,0.2086846083402633,0.9100050926208496,0.9100050926208496,0.0,170.75009155273438,172.0,44051.078125,0.0,2950.697021484375,1.0,280.6580505371094,283.5227355957031,291.2995300292969,294.1419677734375,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857789278030396,1.0,0.0,0.0,3.6795520782470703,3.679576396942138,9.034064873958414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.56689453125,0.0,1564.22021484375,1895.4371337890625,0.0,4178.75048828125,0.911687433719635,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429398536682129,0.386574387550354,0.3506259024143219,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.965895175933838,0.572313129901886,0.543609619140625,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004392743110657,0.4536209404468536,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170808553695679,0.3496250212192535,0.3342087864875793,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125968933105469,0.2283559292554855,1.043154239654541,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155440807342529,0.3883934020996094,0.3883934020996094,1.0,1.0,-3.272522687911988,0.9465805888175964,2.325942039489746,0.2086846083402633,0.9100050926208496,0.9100050926208496,0.0,170.75009155273438,172.0,44051.078125,0.0,2950.697021484375,1.0,280.6580505371094,283.5227355957031,291.2995300292969,294.1419677734375,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857789278030396,1.0,0.0,0.0,3.6795520782470703,3.679576396942138,9.034064873958414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.56689453125,0.0,1564.22021484375,1895.4371337890625,0.0,4178.75048828125,0.911687433719635,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8399466872215271,0.3845019936561584,0.3489337563514709,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9623696208000184,0.5695968270301819,0.5412532687187195,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.70456463098526,0.4565429091453552,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148629665374756,0.3486741781234741,0.3334985077381134,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7106868028640747,0.2277961522340774,1.0415490865707395,284.8774719238281,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.3338317871094,284.8760070800781,1.0,0.6156665086746216,0.3879345059394836,0.3879345059394836,1.0,1.0,-3.2683846950531006,0.9438741207122804,2.3245105743408203,0.2068382501602172,0.9074519276618958,0.9074519276618958,0.0,171.87271118164062,175.0,45127.62109375,0.0,2948.17041015625,1.0,280.35797119140625,283.29052734375,291.2944030761719,294.2068786621094,293.1499938964844,293.1499938964844,280.04998779296875,35952.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980536103248596,1.0,0.0,0.0,3.6819682121276855,3.681992530822754,9.045933211382362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.3505859375,0.0,1568.6702880859375,1895.4371337890625,0.0,4283.56884765625,0.9123794436454772,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8399466872215271,0.3845019936561584,0.3489337563514709,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9623696208000184,0.5695968270301819,0.5412532687187195,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.70456463098526,0.4565429091453552,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148629665374756,0.3486741781234741,0.3334985077381134,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7106868028640747,0.2277961522340774,1.0415490865707395,284.8774719238281,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.3338317871094,284.8760070800781,1.0,0.6156665086746216,0.3879345059394836,0.3879345059394836,1.0,1.0,-3.2683846950531006,0.9438741207122804,2.3245105743408203,0.2068382501602172,0.9074519276618958,0.9074519276618958,0.0,171.87271118164062,175.0,45127.62109375,0.0,2948.17041015625,1.0,280.35797119140625,283.29052734375,291.2944030761719,294.2068786621094,293.1499938964844,293.1499938964844,280.04998779296875,35952.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980536103248596,1.0,0.0,0.0,3.6819682121276855,3.681992530822754,9.045933211382362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.3505859375,0.0,1568.6702880859375,1895.4371337890625,0.0,4283.56884765625,0.9123794436454772,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8379158973693848,0.3833377063274383,0.3480112552642822,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.959894359111786,0.5680893659591675,0.539967954158783,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.9990000128746032,0.7060142159461975,0.458855539560318,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.8131689429283142,0.3480530679225921,0.3330216407775879,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.7091035842895508,0.2273517996072769,1.04005765914917,284.7359619140625,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159072518348694,0.3877050578594208,0.3877050578594208,1.0,1.0,-3.266144275665283,0.9424633979797364,2.323680877685547,0.2058904320001602,0.9046468734741212,0.9046468734741212,0.0,172.8124237060547,175.0,46076.515625,0.0,2948.653564453125,1.0,280.1004333496094,283.1113586425781,291.3306579589844,294.34637451171875,293.1499938964844,293.1499938964844,280.04998779296875,36093.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67976975440979,3.6797940731048575,9.035133530232996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.52978515625,0.0,1567.2489013671875,1895.4371337890625,0.0,4300.0,0.9119492173194884,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354585766792297,0.3820724785327911,0.3469279408454895,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9568620920181274,0.5664678812026978,0.538505494594574,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070913910865784,0.4617377817630768,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110348582267761,0.3473316431045532,0.3324110507965088,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070537209510803,0.2267976999282837,1.037972331047058,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161957383155823,0.3875402510166168,0.3875402510166168,1.0,1.0,-3.263307809829712,0.94102144241333,2.322286367416382,0.2050466984510421,0.9023608565330504,0.9023608565330504,0.0,173.98980712890625,178.0,46136.47265625,0.0,2949.19140625,1.0,280.0578918457031,283.0614624023437,291.3255615234375,294.2952575683594,293.1499938964844,293.1499938964844,279.75,36210.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674835443496704,3.674859762191773,9.01091937066667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.49853515625,0.0,1562.5631103515625,1895.4371337890625,0.0,4300.0,0.9109562039375304,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301907181739807,0.3793802857398987,0.3446903228759765,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501381516456604,0.5630427598953247,0.5354797840118408,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084071040153503,0.4681700766086578,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062303066253662,0.3457316756248474,0.331077516078949,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024268507957458,0.2254942804574966,1.0330051183700562,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168753504753113,0.3872106075286865,0.3872106075286865,1.0,1.0,-3.2571380138397217,0.937994122505188,2.3191440105438232,0.2033140808343887,0.8947769999504089,0.8947769999504089,0.0,176.65374755859375,181.0,47077.6484375,0.0,2950.92578125,1.0,279.7580871582031,282.8373718261719,291.3655090332031,294.3939514160156,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572327613830566,3.657257080078125,8.924800454224169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.8046875,0.0,1544.9263916015625,1895.4371337890625,0.0,4300.0,0.9072110056877136,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301907181739807,0.3793802857398987,0.3446903228759765,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501381516456604,0.5630427598953247,0.5354797840118408,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084071040153503,0.4681700766086578,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062303066253662,0.3457316756248474,0.331077516078949,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024268507957458,0.2254942804574966,1.0330051183700562,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168753504753113,0.3872106075286865,0.3872106075286865,1.0,1.0,-3.2571380138397217,0.937994122505188,2.3191440105438232,0.2033140808343887,0.8947769999504089,0.8947769999504089,0.0,176.65374755859375,181.0,47077.6484375,0.0,2950.92578125,1.0,279.7580871582031,282.8373718261719,291.3655090332031,294.3939514160156,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572327613830566,3.657257080078125,8.924800454224169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.8046875,0.0,1544.9263916015625,1895.4371337890625,0.0,4300.0,0.9072110056877136,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262498378753662,0.3782816529273987,0.3433206975460052,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.9447325468063354,0.5612350106239319,0.5333566665649414,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.9990000128746032,0.7113404870033264,0.4735081493854522,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.802466869354248,0.3451880216598511,0.3303006589412689,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.6987663507461548,0.2248780280351638,1.0294822454452517,284.6659545898437,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.6672668457031,1.0,0.6178140640258789,0.3868809640407562,0.3868809640407562,1.0,1.0,-3.2541768550872803,0.936066746711731,2.318110227584839,0.2018289417028427,0.8923478722572327,0.8923478722572327,0.0,178.97947692871094,184.0,45871.39453125,0.0,2957.581298828125,1.0,280.04217529296875,283.0501708984375,291.27276611328125,294.1715393066406,293.1499938964844,293.1499938964844,280.3500061035156,36421.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940604567527772,1.0,0.0,0.0,3.640779733657837,3.640803813934326,8.84467965533986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.2255859375,0.0,1526.0809326171875,1895.4371337890625,0.0,4249.69287109375,0.9035165309906006,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262498378753662,0.3782816529273987,0.3433206975460052,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.9447325468063354,0.5612350106239319,0.5333566665649414,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.9990000128746032,0.7113404870033264,0.4735081493854522,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.802466869354248,0.3451880216598511,0.3303006589412689,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.6987663507461548,0.2248780280351638,1.0294822454452517,284.6659545898437,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.6672668457031,1.0,0.6178140640258789,0.3868809640407562,0.3868809640407562,1.0,1.0,-3.2541768550872803,0.936066746711731,2.318110227584839,0.2018289417028427,0.8923478722572327,0.8923478722572327,0.0,178.97947692871094,184.0,45871.39453125,0.0,2957.581298828125,1.0,280.04217529296875,283.0501708984375,291.27276611328125,294.1715393066406,293.1499938964844,293.1499938964844,280.3500061035156,36421.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940604567527772,1.0,0.0,0.0,3.640779733657837,3.640803813934326,8.84467965533986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.2255859375,0.0,1526.0809326171875,1895.4371337890625,0.0,4249.69287109375,0.9035165309906006,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.824506938457489,0.3784926235675812,0.3433396518230438,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419409036636353,0.5609213709831238,0.5328403115272522,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164168357849121,0.4767621755599975,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009175658226013,0.345793217420578,0.3306998014450073,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972598433494568,0.2252049744129181,1.0302739143371582,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194130778312683,0.3865889608860016,0.3865889608860016,1.0,1.0,-3.258915901184082,0.936857521533966,2.3220584392547607,0.2013594806194305,0.8926598429679871,0.8926598429679871,0.0,180.6864624023437,187.0,44751.80078125,0.0,2977.155029296875,1.0,280.3416442871094,283.28350830078125,291.2674560546875,294.0809326171875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798673987388612,1.0,0.0,0.0,3.631349563598633,3.631373405456543,8.798921271591098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.0283203125,0.0,1514.2701416015625,1895.4371337890625,0.0,4127.57080078125,0.9012900590896606,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.824506938457489,0.3784926235675812,0.3433396518230438,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419409036636353,0.5609213709831238,0.5328403115272522,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164168357849121,0.4767621755599975,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009175658226013,0.345793217420578,0.3306998014450073,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972598433494568,0.2252049744129181,1.0302739143371582,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194130778312683,0.3865889608860016,0.3865889608860016,1.0,1.0,-3.258915901184082,0.936857521533966,2.3220584392547607,0.2013594806194305,0.8926598429679871,0.8926598429679871,0.0,180.6864624023437,187.0,44751.80078125,0.0,2977.155029296875,1.0,280.3416442871094,283.28350830078125,291.2674560546875,294.0809326171875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798673987388612,1.0,0.0,0.0,3.631349563598633,3.631373405456543,8.798921271591098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.0283203125,0.0,1514.2701416015625,1895.4371337890625,0.0,4127.57080078125,0.9012900590896606,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235800862312317,0.3792965114116668,0.3439916968345642,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401616454124452,0.5613411068916321,0.5331354737281799,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.722733736038208,0.4793970584869385,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003049492835999,0.3470339179039001,0.3317860066890716,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968070864677429,0.2261384278535843,1.0340757369995115,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803193092346,0.3862969279289245,0.3862969279289245,1.0,1.0,-3.269095659255981,0.9394935369491576,2.329602003097534,0.2015458196401596,0.8955605626106262,0.8955605626106262,0.0,182.34727478027344,190.0,43729.65234375,0.0,3008.1728515625,1.0,280.6415710449219,283.51666259765625,291.26275634765625,294.0111389160156,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692526459693908,1.0,0.0,0.0,3.630804061889648,3.630827903747559,8.79627805261407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.80859375,0.0,1511.8905029296875,1895.4371337890625,0.0,4034.62255859375,0.9010056853294371,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235800862312317,0.3792965114116668,0.3439916968345642,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401616454124452,0.5613411068916321,0.5331354737281799,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.722733736038208,0.4793970584869385,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003049492835999,0.3470339179039001,0.3317860066890716,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968070864677429,0.2261384278535843,1.0340757369995115,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216803193092346,0.3862969279289245,0.3862969279289245,1.0,1.0,-3.269095659255981,0.9394935369491576,2.329602003097534,0.2015458196401596,0.8955605626106262,0.8955605626106262,0.0,182.34727478027344,190.0,43729.65234375,0.0,3008.1728515625,1.0,280.6415710449219,283.51666259765625,291.26275634765625,294.0111389160156,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692526459693908,1.0,0.0,0.0,3.630804061889648,3.630827903747559,8.79627805261407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.80859375,0.0,1511.8905029296875,1895.4371337890625,0.0,4034.62255859375,0.9010056853294371,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231580853462219,0.3798243701457977,0.3444111347198486,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393221735954284,0.5617093443870544,0.5334185361862183,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261619567871094,0.4807721078395843,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.8000784516334534,0.3477965891361236,0.3324630260467529,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967169642448425,0.2267513275146484,1.036664366722107,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.623028576374054,0.3861509263515472,0.3861509263515472,1.0,1.0,-3.2755184173583984,0.941260576248169,2.334257841110229,0.2017985731363296,0.8985641002655029,0.8985641002655029,0.0,183.2655639648437,190.0,42856.4921875,0.0,3027.107421875,1.0,280.8982238769531,283.6977233886719,291.2482604980469,293.87841796875,293.1499938964844,293.1499938964844,280.95001220703125,35851.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500105381011964,1.0,0.0,0.0,3.634058952331543,3.634082794189453,8.812055511953076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.14501953125,0.0,1514.395751953125,1895.4371337890625,0.0,3863.05712890625,0.9016669988632202,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229343295097351,0.3804649114608764,0.3450018167495727,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387131333351136,0.5622100234031677,0.5338961482048035,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297748923301697,0.4820169806480407,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000468611717224,0.3486697971820831,0.3332855105400085,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968352198600769,0.227469339966774,1.0398451089859009,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245226860046387,0.3858746886253357,0.3858746886253357,1.0,1.0,-3.283111810684204,0.9430744051933287,2.3400373458862305,0.2018335163593292,0.901114821434021,0.901114821434021,0.0,184.17481994628903,193.0,42861.35546875,0.0,3048.591796875,1.0,280.9415588378906,283.7523193359375,291.2578430175781,293.95001220703125,293.1499938964844,293.1499938964844,280.6499938964844,35730.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959836483001709,1.0,0.0,0.0,3.640143632888794,3.640167474746704,8.841589078656398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.13671875,0.0,1520.2193603515625,1895.4371337890625,0.0,3951.1279296875,0.9029105305671692,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206957578659058,0.3800642490386963,0.3452073037624359,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353232383728028,0.5615264177322388,0.5338595509529114,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346296310424805,0.486529678106308,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983486652374268,0.3493105173110962,0.3343279957771301,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956369876861572,0.2281535267829895,1.0445107221603394,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860667228699,0.3853221833705902,0.3853221833705902,1.0,1.0,-3.2956135272979736,0.9457260370254515,2.3498876094818115,0.2016700357198715,0.901557207107544,0.901557207107544,0.0,186.8551483154297,196.0,44021.9609375,0.0,3090.806640625,1.0,280.6578674316406,283.5447998046875,291.2528991699219,294.0877990722656,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859657883644104,1.0,0.0,0.0,3.6479454040527344,3.647969484329224,8.879529787009233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.89892578125,0.0,1529.4560546875,1895.4371337890625,0.0,4180.361328125,0.9046804308891296,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206957578659058,0.3800642490386963,0.3452073037624359,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353232383728028,0.5615264177322388,0.5338595509529114,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346296310424805,0.486529678106308,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983486652374268,0.3493105173110962,0.3343279957771301,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956369876861572,0.2281535267829895,1.0445107221603394,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275860667228699,0.3853221833705902,0.3853221833705902,1.0,1.0,-3.2956135272979736,0.9457260370254515,2.3498876094818115,0.2016700357198715,0.901557207107544,0.901557207107544,0.0,186.8551483154297,196.0,44021.9609375,0.0,3090.806640625,1.0,280.6578674316406,283.5447998046875,291.2528991699219,294.0877990722656,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859657883644104,1.0,0.0,0.0,3.6479454040527344,3.647969484329224,8.879529787009233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.89892578125,0.0,1529.4560546875,1895.4371337890625,0.0,4180.361328125,0.9046804308891296,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160510063171387,0.3783467411994934,0.3440294861793518,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289450645446776,0.55936598777771,0.5322490930557251,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.7368007302284241,0.4936808049678802,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7942723035812378,0.3488072156906128,0.3342195749282837,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921370029449463,0.2278931140899658,1.044949293136597,284.9024963378906,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9012756347656,1.0,0.6302827596664429,0.3847696781158447,0.3847696781158447,1.0,1.0,-3.3012638092041016,0.9460524916648864,2.3552112579345703,0.2006907314062118,0.8994156122207642,0.8994156122207642,0.0,190.53330993652344,199.0,45189.60546875,0.0,3123.884521484375,1.0,280.3582458496094,283.3210144042969,291.251220703125,294.1642761230469,293.1499938964844,293.1499938964844,280.6499938964844,35986.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490635871887207,3.649087429046631,8.884973681233532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.3701171875,0.0,1532.0233154296875,1895.4371337890625,0.0,4300.0,0.90504390001297,1.0,0.0,3.0,1.0,0.0
