time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160510063171387,0.3783467411994934,0.3440294861793518,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289450645446776,0.55936598777771,0.5322490930557251,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.7368007302284241,0.4936808049678802,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7942723035812378,0.3488072156906128,0.3342195749282837,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921370029449463,0.2278931140899658,1.044949293136597,284.9024963378906,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9012756347656,1.0,0.6302827596664429,0.3847696781158447,0.3847696781158447,1.0,1.0,-3.3012638092041016,0.9460524916648864,2.3552112579345703,0.2006907314062118,0.8994156122207642,0.8994156122207642,0.0,190.53330993652344,199.0,45189.60546875,0.0,3123.884521484375,1.0,280.3582458496094,283.3210144042969,291.251220703125,294.1642761230469,293.1499938964844,293.1499938964844,280.6499938964844,35986.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490635871887207,3.649087429046631,8.884973681233532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.3701171875,0.0,1532.0233154296875,1895.4371337890625,0.0,4300.0,0.90504390001297,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120713829994202,0.3777998089790344,0.3432501554489136,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233792424201964,0.5582935810089111,0.5309386253356934,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397488951683044,0.5001217126846313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906907796859741,0.3488943576812744,0.3341512680053711,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075636863708,0.2279093563556671,1.0447790622711182,285.06646728515625,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327309608459473,0.3841813802719116,0.3841813802719116,1.0,1.0,-3.3062031269073486,0.9460420608520508,2.360161066055298,0.1993747353553772,0.9023090600967408,0.9023090600967408,0.0,193.8738250732422,202.0,44128.2421875,0.0,3153.6083984375,1.0,280.6421813964844,283.5262145996094,291.2365417480469,294.0129699707031,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750041365623474,1.0,0.0,0.0,3.653443098068237,3.653467178344727,8.906313269108068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.06640625,0.0,1535.9736328125,1895.4371337890625,0.0,4085.147216796875,0.9059637784957886,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120713829994202,0.3777998089790344,0.3432501554489136,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233792424201964,0.5582935810089111,0.5309386253356934,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397488951683044,0.5001217126846313,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906907796859741,0.3488943576812744,0.3341512680053711,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075636863708,0.2279093563556671,1.0447790622711182,285.06646728515625,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327309608459473,0.3841813802719116,0.3841813802719116,1.0,1.0,-3.3062031269073486,0.9460420608520508,2.360161066055298,0.1993747353553772,0.9023090600967408,0.9023090600967408,0.0,193.8738250732422,202.0,44128.2421875,0.0,3153.6083984375,1.0,280.6421813964844,283.5262145996094,291.2365417480469,294.0129699707031,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750041365623474,1.0,0.0,0.0,3.653443098068237,3.653467178344727,8.906313269108068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.06640625,0.0,1535.9736328125,1895.4371337890625,0.0,4085.147216796875,0.9059637784957886,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084298968315125,0.3765987455844879,0.3426181375980377,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184334874153136,0.5566582083702087,0.5298581123352051,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.741771936416626,0.506074070930481,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875843644142151,0.3486649990081787,0.3342695534229278,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6861192584037781,0.2277300506830215,1.0452505350112915,284.90240478515625,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791024208069,0.3835930824279785,0.3835930824279785,1.0,1.0,-3.312016248703003,0.9463090300559998,2.3657071590423584,0.1982770264148712,0.9003301858901978,0.9003301858901978,0.0,197.058334350586,205.0,45253.5234375,0.0,3184.462890625,1.0,280.3578186035156,283.320556640625,291.2392578125,294.1522827148437,293.1499938964844,293.1499938964844,280.04998779296875,36005.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653992176055908,3.6540162563323975,8.90899173100479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.11572265625,0.0,1537.6553955078125,1895.4371337890625,0.0,4300.0,0.9061622023582458,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084298968315125,0.3765987455844879,0.3426181375980377,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184334874153136,0.5566582083702087,0.5298581123352051,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.741771936416626,0.506074070930481,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875843644142151,0.3486649990081787,0.3342695534229278,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6861192584037781,0.2277300506830215,1.0452505350112915,284.90240478515625,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351791024208069,0.3835930824279785,0.3835930824279785,1.0,1.0,-3.312016248703003,0.9463090300559998,2.3657071590423584,0.1982770264148712,0.9003301858901978,0.9003301858901978,0.0,197.058334350586,205.0,45253.5234375,0.0,3184.462890625,1.0,280.3578186035156,283.320556640625,291.2392578125,294.1522827148437,293.1499938964844,293.1499938964844,280.04998779296875,36005.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653992176055908,3.6540162563323975,8.90899173100479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.11572265625,0.0,1537.6553955078125,1895.4371337890625,0.0,4300.0,0.9061622023582458,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059962391853333,0.3755908012390136,0.3419250845909118,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.91537207365036,0.5554080605506897,0.5289137363433838,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420381903648376,0.5095937848091125,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855405807495117,0.3482388854026794,0.3340510725975036,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842533946037292,0.2273958027362823,1.0445047616958618,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362776756286621,0.3832989335060119,0.3832989335060119,1.0,1.0,-3.3131229877471924,0.9458345770835876,2.36728835105896,0.1975209861993789,0.8977690935134888,0.8977690935134888,0.0,198.85699462890625,205.0,46236.8671875,0.0,3197.093505859375,1.0,280.10113525390625,283.1456604003906,291.281494140625,294.3009033203125,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651374340057373,3.6513984203338623,8.896230383470538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.4716796875,0.0,1535.6312255859375,1895.4371337890625,0.0,4300.0,0.9056220650672911,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031347990036011,0.3743968904018402,0.3409673869609833,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.9119366407394408,0.5539426803588867,0.5276700854301453,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.7418694496154785,0.5134803652763367,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831513285636902,0.3476400971412658,0.3336150050163269,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820403933525085,0.226908192038536,1.0429353713989258,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372530460357666,0.3830597698688507,0.3830597698688507,1.0,1.0,-3.3127403259277344,0.9450070858001708,2.3677330017089844,0.1967429518699646,0.8957233428955078,0.8957233428955078,0.0,200.78765869140625,208.0,46325.078125,0.0,3207.162109375,1.0,280.05810546875,283.097412109375,291.281494140625,294.2583923339844,293.1499938964844,293.1499938964844,280.3500061035156,36224.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462807655334473,3.646304845809937,8.871427894519002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.2666015625,0.0,1530.71484375,1895.4371337890625,0.0,4300.0,0.9045833945274352,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987363338470459,0.3735036849975586,0.3398604094982147,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065943956375122,0.5524789094924927,0.525971531867981,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434496879577637,0.518954336643219,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794139385223389,0.347385436296463,0.3331995606422424,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6784898042678833,0.2265458106994629,1.040935516357422,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390926241874695,0.3825814127922058,0.3825814127922058,1.0,1.0,-3.313040018081665,0.9437369108200072,2.369303226470948,0.1952084004878997,0.8961702585220337,0.8961702585220337,0.0,204.1339569091797,211.0,45179.58984375,0.0,3226.766357421875,1.0,280.3421325683594,283.3048095703125,291.22222900390625,294.0694885253906,293.1499938964844,293.1499938964844,280.6499938964844,36119.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870935082435608,1.0,0.0,0.0,3.6410748958587646,3.641098737716675,8.846113246363529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.8349609375,0.0,1524.1566162109375,1895.4371337890625,0.0,4190.07177734375,0.9033746719360352,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987363338470459,0.3735036849975586,0.3398604094982147,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065943956375122,0.5524789094924927,0.525971531867981,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434496879577637,0.518954336643219,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794139385223389,0.347385436296463,0.3331995606422424,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6784898042678833,0.2265458106994629,1.040935516357422,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390926241874695,0.3825814127922058,0.3825814127922058,1.0,1.0,-3.313040018081665,0.9437369108200072,2.369303226470948,0.1952084004878997,0.8961702585220337,0.8961702585220337,0.0,204.1339569091797,211.0,45179.58984375,0.0,3226.766357421875,1.0,280.3421325683594,283.3048095703125,291.22222900390625,294.0694885253906,293.1499938964844,293.1499938964844,280.6499938964844,36119.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870935082435608,1.0,0.0,0.0,3.6410748958587646,3.641098737716675,8.846113246363529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.8349609375,0.0,1524.1566162109375,1895.4371337890625,0.0,4190.07177734375,0.9033746719360352,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966152429580688,0.373826652765274,0.3400188386440277,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.903790295124054,0.5523583292961121,0.525688111782074,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473486065864563,0.5219644904136658,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777085900306702,0.3481420874595642,0.333792895078659,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768843531608582,0.2269985824823379,1.0425318479537964,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412058472633362,0.3821030557155609,0.3821030557155609,1.0,1.0,-3.319133281707764,0.9444107413291932,2.374722719192505,0.1943003237247467,0.8992615938186646,0.8992615938186646,0.0,206.58322143554688,214.0,44092.1484375,0.0,3254.281494140625,1.0,280.6416931152344,283.531005859375,291.220458984375,293.99072265625,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743404984474182,1.0,0.0,0.0,3.643301486968994,3.643325328826904,8.856935664880439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.73681640625,0.0,1525.158935546875,1895.4371337890625,0.0,4079.337158203125,0.9037440419197084,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966152429580688,0.373826652765274,0.3400188386440277,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.903790295124054,0.5523583292961121,0.525688111782074,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473486065864563,0.5219644904136658,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777085900306702,0.3481420874595642,0.333792895078659,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768843531608582,0.2269985824823379,1.0425318479537964,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412058472633362,0.3821030557155609,0.3821030557155609,1.0,1.0,-3.319133281707764,0.9444107413291932,2.374722719192505,0.1943003237247467,0.8992615938186646,0.8992615938186646,0.0,206.58322143554688,214.0,44092.1484375,0.0,3254.281494140625,1.0,280.6416931152344,283.531005859375,291.220458984375,293.99072265625,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743404984474182,1.0,0.0,0.0,3.643301486968994,3.643325328826904,8.856935664880439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.73681640625,0.0,1525.158935546875,1895.4371337890625,0.0,4079.337158203125,0.9037440419197084,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956953048706055,0.3747317194938659,0.340768963098526,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023246169090272,0.5529378056526184,0.5261445045471191,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523976564407349,0.5252243280410767,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771874666213989,0.3494910597801208,0.3349959552288055,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765184998512268,0.2280071526765823,1.0467559099197388,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438220739364624,0.3816650509834289,0.3816650509834289,1.0,1.0,-3.3310256004333496,0.9471331834793092,2.383892297744751,0.1941800117492675,0.904963195323944,0.904963195323944,0.0,208.6010589599609,217.0,43178.76953125,0.0,3292.52392578125,1.0,280.9417419433594,283.7626037597656,291.2176513671875,293.9286193847656,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643794298171996,1.0,0.0,0.0,3.654313564300537,3.6543376445770255,8.910558335628593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.91064453125,0.0,1535.6251220703125,1895.4371337890625,0.0,3991.527099609375,0.9060476422309875,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956953048706055,0.3747317194938659,0.340768963098526,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023246169090272,0.5529378056526184,0.5261445045471191,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523976564407349,0.5252243280410767,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771874666213989,0.3494910597801208,0.3349959552288055,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765184998512268,0.2280071526765823,1.0467559099197388,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438220739364624,0.3816650509834289,0.3816650509834289,1.0,1.0,-3.3310256004333496,0.9471331834793092,2.383892297744751,0.1941800117492675,0.904963195323944,0.904963195323944,0.0,208.6010589599609,217.0,43178.76953125,0.0,3292.52392578125,1.0,280.9417419433594,283.7626037597656,291.2176513671875,293.9286193847656,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643794298171996,1.0,0.0,0.0,3.654313564300537,3.6543376445770255,8.910558335628593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.91064453125,0.0,1535.6251220703125,1895.4371337890625,0.0,3991.527099609375,0.9060476422309875,1.0,0.0,3.0,1.0,0.0
12156180,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7930809855461121,0.3741404414176941,0.3408173620700836,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991940021514893,0.5520726442337036,0.5259420275688171,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9980804324150084,0.7553205490112305,0.528138279914856,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752985954284668,0.3499265015125274,0.3358539342880249,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750182509422302,0.2284500449895858,1.0503755807876587,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465228199958801,0.3812270760536194,0.3812270760536194,1.0,1.0,-3.3397438526153564,0.9487739205360411,2.39096999168396,0.1939346343278885,0.9055200219154358,0.9055200219154358,0.0,211.6640472412109,220.0,44315.671875,0.0,3329.72900390625,1.0,280.65777587890625,283.5520324707031,291.2142944335937,294.0667724609375,293.1499938964844,293.1499938964844,280.3500061035156,35778.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901028275489808,1.0,0.0,0.0,3.6632604598999023,3.663284540176392,8.954243071457313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.92431640625,0.0,1546.30712890625,1895.4371337890625,0.0,4215.90380859375,0.9080849885940552,1.0,0.0,3.0,1.0,0.0
12156240,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7930809855461121,0.3741404414176941,0.3408173620700836,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991940021514893,0.5520726442337036,0.5259420275688171,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9980804324150084,0.7553205490112305,0.528138279914856,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752985954284668,0.3499265015125274,0.3358539342880249,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750182509422302,0.2284500449895858,1.0503755807876587,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465228199958801,0.3812270760536194,0.3812270760536194,1.0,1.0,-3.3397438526153564,0.9487739205360411,2.39096999168396,0.1939346343278885,0.9055200219154358,0.9055200219154358,0.0,211.6640472412109,220.0,44315.671875,0.0,3329.72900390625,1.0,280.65777587890625,283.5520324707031,291.2142944335937,294.0667724609375,293.1499938964844,293.1499938964844,280.3500061035156,35778.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901028275489808,1.0,0.0,0.0,3.6632604598999023,3.663284540176392,8.954243071457313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.92431640625,0.0,1546.30712890625,1895.4371337890625,0.0,4215.90380859375,0.9080849885940552,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7906412482261658,0.3732976615428924,0.3403179347515106,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8964773416519165,0.5510453581809998,0.5252618193626404,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9966095089912416,0.7560466527938843,0.5288859009742737,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7733445763587952,0.3496981859207153,0.3358719646930694,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.6733168959617615,0.2283204793930053,1.0507543087005615,284.9559020996094,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476089358329773,0.3810080587863922,0.3810080587863922,1.0,1.0,-3.339707374572754,0.94812273979187,2.391584634780884,0.1933056861162185,0.904217541217804,0.904217541217804,0.0,213.76681518554688,220.0,45327.29296875,0.0,3341.632080078125,1.0,280.4008483886719,283.374755859375,291.23797607421875,294.208251953125,293.1499938964844,293.1499938964844,280.3500061035156,35878.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665334463119507,3.665358543395996,8.964385074250458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.03759765625,0.0,1549.3865966796875,1895.4371337890625,0.0,4300.0,0.9085809588432312,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876599431037903,0.3722199201583862,0.3395047783851623,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932157754898071,0.5497419834136963,0.5242186784744263,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.994678556919098,0.7564948797225952,0.5293070673942566,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709001302719116,0.3492410182952881,0.3356154263019562,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711265444755554,0.2279892265796661,1.0500867366790771,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.70654296875,297.2457275390625,284.9059143066406,1.0,0.6484596729278564,0.3807190656661987,0.3807190656661987,1.0,1.0,-3.336874485015869,0.9463465809822084,2.3905279636383057,0.192161351442337,0.9034066200256348,0.9034066200256348,0.0,216.09713745117188,223.0,45423.58203125,0.0,3348.45556640625,1.0,280.3580017089844,283.3232727050781,291.2279968261719,294.1529846191406,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665201187133789,3.6652252674102783,8.963733648670313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.64794921875,0.0,1549.8817138671875,1895.4371337890625,0.0,4300.0,0.9086385369300842,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815424203872681,0.3696983754634857,0.3375512063503265,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865473866462708,0.5466763377189636,0.5216891169548035,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905855655670166,0.7569102048873901,0.529852032661438,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658178806304932,0.3479254245758056,0.3347019553184509,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664398312568665,0.2269449084997177,1.0469248294830322,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152404785156,1.0,0.6496148109436035,0.3801411092281341,0.3801411092281341,1.0,1.0,-3.327243566513061,0.9414477944374084,2.385795831680298,0.1893732100725174,0.8987160325050354,0.8987160325050354,0.0,220.64419555664065,226.0,46415.00390625,0.0,3352.383056640625,1.0,280.0581359863281,283.0936889648437,291.26824951171875,294.2528076171875,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583731174468994,3.6583971977233887,8.930366561799019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.3623046875,0.0,1544.0185546875,1895.4371337890625,0.0,4300.0,0.90726900100708,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815424203872681,0.3696983754634857,0.3375512063503265,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865473866462708,0.5466763377189636,0.5216891169548035,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905855655670166,0.7569102048873901,0.529852032661438,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658178806304932,0.3479254245758056,0.3347019553184509,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664398312568665,0.2269449084997177,1.0469248294830322,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230529785156,284.7152404785156,1.0,0.6496148109436035,0.3801411092281341,0.3801411092281341,1.0,1.0,-3.327243566513061,0.9414477944374084,2.385795831680298,0.1893732100725174,0.8987160325050354,0.8987160325050354,0.0,220.64419555664065,226.0,46415.00390625,0.0,3352.383056640625,1.0,280.0581359863281,283.0936889648437,291.26824951171875,294.2528076171875,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583731174468994,3.6583971977233887,8.930366561799019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.3623046875,0.0,1544.0185546875,1895.4371337890625,0.0,4300.0,0.90726900100708,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774608731269836,0.3686386346817016,0.3362721800804138,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.88194340467453,0.5450121164321899,0.5197800397872925,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881859421730042,0.7594440579414368,0.5312021374702454,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624267339706421,0.3474989831447601,0.3341042995452881,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631833910942078,0.2264526337385177,1.0442620515823364,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647301673889,0.3795631527900696,0.3795631527900696,1.0,1.0,-3.321097612380981,0.9377292990684508,2.3833682537078857,0.1867525428533554,0.8990302085876465,0.8990302085876465,0.0,223.8391571044922,229.0,45213.30859375,0.0,3356.551025390625,1.0,280.3422241210937,283.2972412109375,291.197509765625,294.04864501953125,293.1499938964844,293.1499938964844,280.6499938964844,36113.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888762831687928,1.0,0.0,0.0,3.6534183025360094,3.6534423828125,8.906192192625895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.41845703125,0.0,1537.828125,1895.4371337890625,0.0,4205.38916015625,0.9061289429664612,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774608731269836,0.3686386346817016,0.3362721800804138,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.88194340467453,0.5450121164321899,0.5197800397872925,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881859421730042,0.7594440579414368,0.5312021374702454,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624267339706421,0.3474989831447601,0.3341042995452881,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631833910942078,0.2264526337385177,1.0442620515823364,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505647301673889,0.3795631527900696,0.3795631527900696,1.0,1.0,-3.321097612380981,0.9377292990684508,2.3833682537078857,0.1867525428533554,0.8990302085876465,0.8990302085876465,0.0,223.8391571044922,229.0,45213.30859375,0.0,3356.551025390625,1.0,280.3422241210937,283.2972412109375,291.197509765625,294.04864501953125,293.1499938964844,293.1499938964844,280.6499938964844,36113.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888762831687928,1.0,0.0,0.0,3.6534183025360094,3.6534423828125,8.906192192625895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.41845703125,0.0,1537.828125,1895.4371337890625,0.0,4205.38916015625,0.9061289429664612,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761059999465942,0.3688794672489166,0.3363224565982818,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801102042198181,0.5447795391082764,0.5193527340888977,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636264562606812,0.5339192748069763,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513039588928,0.3481684923171997,0.3345765471458435,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270345687866,0.2268431484699249,1.045415997505188,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.652161717414856,0.3793403208255768,0.3793403208255768,1.0,1.0,-3.325856924057007,0.9386460185050964,2.3872108459472656,0.1864075511693954,0.9020133018493652,0.9020133018493652,0.0,225.6507873535156,232.0,44113.9765625,0.0,3377.690673828125,1.0,280.64178466796875,283.52294921875,291.1961669921875,293.9674377441406,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753319025039672,1.0,0.0,0.0,3.6555004119873047,3.655524492263794,8.916347269405378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9716796875,0.0,1538.755615234375,1895.4371337890625,0.0,4088.015380859375,0.9064749479293824,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761059999465942,0.3688794672489166,0.3363224565982818,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801102042198181,0.5447795391082764,0.5193527340888977,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881364107131958,0.7636264562606812,0.5339192748069763,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513039588928,0.3481684923171997,0.3345765471458435,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270345687866,0.2268431484699249,1.045415997505188,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.652161717414856,0.3793403208255768,0.3793403208255768,1.0,1.0,-3.325856924057007,0.9386460185050964,2.3872108459472656,0.1864075511693954,0.9020133018493652,0.9020133018493652,0.0,225.6507873535156,232.0,44113.9765625,0.0,3377.690673828125,1.0,280.64178466796875,283.52294921875,291.1961669921875,293.9674377441406,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753319025039672,1.0,0.0,0.0,3.6555004119873047,3.655524492263794,8.916347269405378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9716796875,0.0,1538.755615234375,1895.4371337890625,0.0,4088.015380859375,0.9064749479293824,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736777663230896,0.3679144382476806,0.3359781801700592,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.877242922782898,0.5434468388557434,0.5186383724212646,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9869730472564696,0.7658752799034119,0.536024808883667,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597008943557739,0.3481992185115814,0.3349922001361847,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606999635696411,0.2268868535757064,1.0470019578933716,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307402610779,0.379117488861084,0.379117488861084,1.0,1.0,-3.329535484313965,0.9392182230949402,2.39031720161438,0.1862464547157287,0.899998128414154,0.899998128414154,0.0,228.36505126953125,235.0,45241.49609375,0.0,3401.516845703125,1.0,280.3577880859375,283.3193054199219,291.20245361328125,294.113037109375,293.1499938964844,293.1499938964844,280.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654571294784546,3.654595375061035,8.911815712053794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.85986328125,0.0,1538.5948486328125,1895.4371337890625,0.0,4300.0,0.9063218832015992,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736777663230896,0.3679144382476806,0.3359781801700592,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.877242922782898,0.5434468388557434,0.5186383724212646,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9869730472564696,0.7658752799034119,0.536024808883667,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597008943557739,0.3481992185115814,0.3349922001361847,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606999635696411,0.2268868535757064,1.0470019578933716,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540307402610779,0.379117488861084,0.379117488861084,1.0,1.0,-3.329535484313965,0.9392182230949402,2.39031720161438,0.1862464547157287,0.899998128414154,0.899998128414154,0.0,228.36505126953125,235.0,45241.49609375,0.0,3401.516845703125,1.0,280.3577880859375,283.3193054199219,291.20245361328125,294.113037109375,293.1499938964844,293.1499938964844,280.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654571294784546,3.654595375061035,8.911815712053794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.85986328125,0.0,1538.5948486328125,1895.4371337890625,0.0,4300.0,0.9063218832015992,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715558409690857,0.3669330775737762,0.3353376388549804,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.8749011754989624,0.5422487258911133,0.5177761316299438,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855360388755798,0.7663100957870483,0.5365597605705261,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580477595329285,0.3478277027606964,0.3348540067672729,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.659212052822113,0.2266121208667755,1.0466315746307373,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547830700874329,0.3790060579776764,0.3790060579776764,1.0,1.0,-3.327765226364136,0.9383018612861632,2.389463424682617,0.1857568621635437,0.8974001407623291,0.8974001407623291,0.0,230.24703979492188,235.0,46210.5546875,0.0,3408.14794921875,1.0,280.10113525390625,283.1439819335937,291.2460327148437,294.2630920410156,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651412010192871,3.65143609046936,8.896413987713458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.66845703125,0.0,1535.912353515625,1895.4371337890625,0.0,4300.0,0.9056546688079834,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689508199691772,0.3657341301441192,0.3344040513038635,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720752000808716,0.5407975912094116,0.5165790915489197,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836161136627196,0.7664647102355957,0.5367742776870728,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559665441513062,0.3472519218921661,0.3344691693782806,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573044657707214,0.2261601388454437,1.045344352722168,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553467512130737,0.3787792921066284,0.3787792921066284,1.0,1.0,-3.3234541416168213,0.9362249970436096,2.3872292041778564,0.1846662610769271,0.8953023552894592,0.8953023552894592,0.0,232.3767242431641,238.0,46272.8046875,0.0,3410.352294921875,1.0,280.0581359863281,283.09454345703125,291.24664306640625,294.2204895019531,293.1499938964844,293.1499938964844,280.3500061035156,36251.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645848512649536,3.6458725929260254,8.869324119586963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2265625,0.0,1530.4378662109375,1895.4371337890625,0.0,4300.0,0.9045068621635436,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654271125793457,0.3647887110710144,0.3332582414150238,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680884838104248,0.5392891764640808,0.5148569941520691,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.981384813785553,0.7689477205276489,0.5381069183349609,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.753152072429657,0.3470057547092438,0.3340708315372467,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6546385288238525,0.2258402705192566,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564662456512451,0.3783257603645324,0.3783257603645324,1.0,1.0,-3.3189806938171387,0.9334247708320618,2.3855559825897217,0.1826710402965545,0.8956190943717957,0.8956190943717957,0.0,235.5128936767578,241.0,45093.3515625,0.0,3417.8984375,1.0,280.34210205078125,283.3001708984375,291.1833190917969,294.02545166015625,293.1499938964844,293.1499938964844,280.6499938964844,36142.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878337979316713,1.0,0.0,0.0,3.6398110389709473,3.6398348808288574,8.839973020258185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.216796875,0.0,1522.921875,1895.4371337890625,0.0,4196.4375,0.9031083583831788,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654271125793457,0.3647887110710144,0.3332582414150238,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680884838104248,0.5392891764640808,0.5148569941520691,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.981384813785553,0.7689477205276489,0.5381069183349609,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.753152072429657,0.3470057547092438,0.3340708315372467,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6546385288238525,0.2258402705192566,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564662456512451,0.3783257603645324,0.3783257603645324,1.0,1.0,-3.3189806938171387,0.9334247708320618,2.3855559825897217,0.1826710402965545,0.8956190943717957,0.8956190943717957,0.0,235.5128936767578,241.0,45093.3515625,0.0,3417.8984375,1.0,280.34210205078125,283.3001708984375,291.1833190917969,294.02545166015625,293.1499938964844,293.1499938964844,280.6499938964844,36142.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878337979316713,1.0,0.0,0.0,3.6398110389709473,3.6398348808288574,8.839973020258185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.216796875,0.0,1522.921875,1895.4371337890625,0.0,4196.4375,0.9031083583831788,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642157673835754,0.3650639951229095,0.3333541750907898,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664225935935974,0.5391064882278442,0.514496922492981,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344759464264,0.7730177640914917,0.5407556295394897,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523447871208191,0.3477674424648285,0.334648072719574,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709402084351,0.2263178378343582,1.0452018976211548,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839323043823,0.3778721988201141,0.3778721988201141,1.0,1.0,-3.3244967460632324,0.9339445233345032,2.390552282333374,0.1818379312753677,0.8986080288887024,0.8986080288887024,0.0,237.4084930419922,244.0,44004.8125,0.0,3441.33740234375,1.0,280.64166259765625,283.5267333984375,291.1825866699219,293.9466857910156,293.1499938964844,293.1499938964844,280.95001220703125,35941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745997190475464,1.0,0.0,0.0,3.64138126373291,3.6414053440094,8.847602543937683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.38330078125,0.0,1523.1610107421875,1895.4371337890625,0.0,4081.60693359375,0.9033273458480836,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642157673835754,0.3650639951229095,0.3333541750907898,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664225935935974,0.5391064882278442,0.514496922492981,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344759464264,0.7730177640914917,0.5407556295394897,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523447871208191,0.3477674424648285,0.334648072719574,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709402084351,0.2263178378343582,1.0452018976211548,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581839323043823,0.3778721988201141,0.3778721988201141,1.0,1.0,-3.3244967460632324,0.9339445233345032,2.390552282333374,0.1818379312753677,0.8986080288887024,0.8986080288887024,0.0,237.4084930419922,244.0,44004.8125,0.0,3441.33740234375,1.0,280.64166259765625,283.5267333984375,291.1825866699219,293.9466857910156,293.1499938964844,293.1499938964844,280.95001220703125,35941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745997190475464,1.0,0.0,0.0,3.64138126373291,3.6414053440094,8.847602543937683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.38330078125,0.0,1523.1610107421875,1895.4371337890625,0.0,4081.60693359375,0.9033273458480836,1.0,0.0,3.0,1.0,0.0
