time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636002898216248,0.3657249808311462,0.3339502811431885,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653639554977417,0.5394262075424194,0.5147777199745178,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817939400672911,0.7775850296020508,0.5438880324363708,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521169781684875,0.3489343225955963,0.3357454836368561,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246704101562,0.2271336317062378,1.0489166975021362,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951024055481,0.3775589168071747,0.3775589168071747,1.0,1.0,-3.3351025581359863,0.936540424823761,2.39856219291687,0.1820613741874694,0.9041635394096376,0.9041635394096376,0.0,239.2713623046875,247.0,43051.48046875,0.0,3476.433349609375,1.0,280.94171142578125,283.7562561035156,291.1804504394531,293.88360595703125,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644083380699158,1.0,0.0,0.0,3.651811122894287,3.651834964752197,8.898358601072687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.06982421875,0.0,1532.9583740234375,1895.4371337890625,0.0,3991.783447265625,0.9054986834526062,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636002898216248,0.3657249808311462,0.3339502811431885,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653639554977417,0.5394262075424194,0.5147777199745178,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817939400672911,0.7775850296020508,0.5438880324363708,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521169781684875,0.3489343225955963,0.3357454836368561,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246704101562,0.2271336317062378,1.0489166975021362,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604951024055481,0.3775589168071747,0.3775589168071747,1.0,1.0,-3.3351025581359863,0.936540424823761,2.39856219291687,0.1820613741874694,0.9041635394096376,0.9041635394096376,0.0,239.2713623046875,247.0,43051.48046875,0.0,3476.433349609375,1.0,280.94171142578125,283.7562561035156,291.1804504394531,293.88360595703125,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644083380699158,1.0,0.0,0.0,3.651811122894287,3.651834964752197,8.898358601072687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.06982421875,0.0,1532.9583740234375,1895.4371337890625,0.0,3991.783447265625,0.9054986834526062,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609926462173462,0.364672988653183,0.3336450457572937,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623296022415161,0.5380788445472717,0.5141852498054504,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801632165908812,0.7796180248260498,0.5459511876106262,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.750211775302887,0.3489291667938232,0.336261123418808,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349383354187,0.2270786017179489,1.050703525543213,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627255082130432,0.3772456049919128,0.3772456049919128,1.0,1.0,-3.3392908573150635,0.9369984269142152,2.402292490005493,0.1818686574697494,0.9045621156692504,0.9045621156692504,0.0,242.6466064453125,250.0,44165.2265625,0.0,3505.37841796875,1.0,280.65777587890625,283.5448608398437,291.1767883300781,294.02081298828125,293.1499938964844,293.1499938964844,280.3500061035156,35795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902766346931458,1.0,0.0,0.0,3.660159349441528,3.6601834297180176,8.939089752857399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.9501953125,0.0,1542.963134765625,1895.4371337890625,0.0,4217.39208984375,0.9074018597602844,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609926462173462,0.364672988653183,0.3336450457572937,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623296022415161,0.5380788445472717,0.5141852498054504,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801632165908812,0.7796180248260498,0.5459511876106262,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.750211775302887,0.3489291667938232,0.336261123418808,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349383354187,0.2270786017179489,1.050703525543213,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627255082130432,0.3772456049919128,0.3772456049919128,1.0,1.0,-3.3392908573150635,0.9369984269142152,2.402292490005493,0.1818686574697494,0.9045621156692504,0.9045621156692504,0.0,242.6466064453125,250.0,44165.2265625,0.0,3505.37841796875,1.0,280.65777587890625,283.5448608398437,291.1767883300781,294.02081298828125,293.1499938964844,293.1499938964844,280.3500061035156,35795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902766346931458,1.0,0.0,0.0,3.660159349441528,3.6601834297180176,8.939089752857399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.9501953125,0.0,1542.963134765625,1895.4371337890625,0.0,4217.39208984375,0.9074018597602844,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7587155103683472,0.3635455965995788,0.3329160809516907,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.859844446182251,0.5367539525032043,0.5132531523704529,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783533215522766,0.7798252105712891,0.5463659763336182,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.748396635055542,0.3484177887439728,0.3360420167446136,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6503426432609558,0.2266235649585724,1.0497829914093018,284.9420471191406,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635168790817261,0.3770889639854431,0.3770889639854431,1.0,1.0,-3.336428642272949,0.9355831742286682,2.400845527648926,0.1812206655740738,0.9031453728675842,0.9031453728675842,0.0,244.9001617431641,250.0,45143.9140625,0.0,3511.549560546875,1.0,280.40093994140625,283.3659362792969,291.20001220703125,294.16015625,293.1499938964844,293.1499938964844,280.3500061035156,35898.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6618685722351074,3.6618926525115967,8.947440051088051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.267578125,0.0,1545.6474609375,1895.4371337890625,0.0,4300.0,0.9078174233436584,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559700608253479,0.362154096364975,0.3318477571010589,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568957448005676,0.5351210236549377,0.5119290351867676,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760276079177856,0.7796990275382996,0.546417236328125,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461525201797485,0.3476455211639404,0.3355158865451813,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482087969779968,0.2259279191493988,1.047627568244934,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640357971191406,0.3768554925918579,0.3768554925918579,1.0,1.0,-3.3303937911987305,0.9329058527946472,2.3974878787994385,0.1800127178430557,0.9021959900856018,0.9021959900856018,0.0,247.3817443847656,253.0,45202.88671875,0.0,3511.622802734375,1.0,280.3580322265625,283.31231689453125,291.1887512207031,294.1019897460937,293.1499938964844,293.1499938964844,280.04998779296875,35987.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6613011360168457,3.661325216293335,8.944667229116021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.115234375,0.0,1545.6805419921875,1895.4371337890625,0.0,4300.0,0.9077800512313844,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503089308738708,0.3589374125003814,0.3293156325817108,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508391380310059,0.531316339969635,0.5087553858757019,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.971075475215912,0.7788613438606262,0.5461410880088806,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414260506629944,0.3456229269504547,0.3339851498603821,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435841917991638,0.2240626662969589,1.0410398244857788,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260287284851,0.3763885498046875,0.3763885498046875,1.0,1.0,-3.3134446144104004,0.9259088039398192,2.38753604888916,0.1770226508378982,0.8971531391143799,0.8971531391143799,0.0,252.20803833007807,256.0,46102.8828125,0.0,3499.65966796875,1.0,280.0581970214844,283.0778503417969,291.22442626953125,294.19268798828125,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653334379196167,3.653358459472656,8.905782920010097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.072265625,0.0,1538.630615234375,1895.4371337890625,0.0,4300.0,0.9061625003814696,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503089308738708,0.3589374125003814,0.3293156325817108,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508391380310059,0.531316339969635,0.5087553858757019,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.971075475215912,0.7788613438606262,0.5461410880088806,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414260506629944,0.3456229269504547,0.3339851498603821,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435841917991638,0.2240626662969589,1.0410398244857788,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260287284851,0.3763885498046875,0.3763885498046875,1.0,1.0,-3.3134446144104004,0.9259088039398192,2.38753604888916,0.1770226508378982,0.8971531391143799,0.8971531391143799,0.0,252.20803833007807,256.0,46102.8828125,0.0,3499.65966796875,1.0,280.0581970214844,283.0778503417969,291.22442626953125,294.19268798828125,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653334379196167,3.653358459472656,8.905782920010097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.072265625,0.0,1538.630615234375,1895.4371337890625,0.0,4300.0,0.9061625003814696,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462344765663147,0.3570780158042907,0.3273691833019256,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463687300682068,0.5287853479385376,0.506089985370636,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678276181221008,0.7801212072372437,0.5466310977935791,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379533648490906,0.3444004952907562,0.3326843082904815,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710178375244,0.2226437181234359,1.0344659090042114,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889116287231,0.3759216070175171,0.3759216070175171,1.0,1.0,-3.2990050315856934,0.9197602272033693,2.379244804382324,0.1741110682487487,0.8969995975494385,0.8969995975494385,0.0,255.658447265625,244.0,44797.45703125,0.0,3485.802978515625,1.0,280.3421630859375,283.275634765625,291.1509094238281,293.9794616699219,293.1499938964844,293.1499938964844,280.6499938964844,36155.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871166348457336,1.0,0.0,0.0,3.646876335144043,3.646900177001953,8.874325203578337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.69091796875,0.0,1530.855712890625,1895.4371337890625,0.0,4190.2705078125,0.9046929478645324,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462344765663147,0.3570780158042907,0.3273691833019256,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463687300682068,0.5287853479385376,0.506089985370636,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678276181221008,0.7801212072372437,0.5466310977935791,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379533648490906,0.3444004952907562,0.3326843082904815,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710178375244,0.2226437181234359,1.0344659090042114,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644889116287231,0.3759216070175171,0.3759216070175171,1.0,1.0,-3.2990050315856934,0.9197602272033693,2.379244804382324,0.1741110682487487,0.8969995975494385,0.8969995975494385,0.0,255.658447265625,244.0,44797.45703125,0.0,3485.802978515625,1.0,280.3421630859375,283.275634765625,291.1509094238281,293.9794616699219,293.1499938964844,293.1499938964844,280.6499938964844,36155.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871166348457336,1.0,0.0,0.0,3.646876335144043,3.646900177001953,8.874325203578337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.69091796875,0.0,1530.855712890625,1895.4371337890625,0.0,4190.2705078125,0.9046929478645324,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.748472273349762,0.3564609587192535,0.3264341652393341,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699197769165,0.5275901556015015,0.5045404434204102,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439118385316,0.7830052971839905,0.548283576965332,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403855919837952,0.3442021310329437,0.3321150839328766,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124105453491,0.2220225036144256,1.0300343036651611,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608497500419617,0.3759113550186157,0.3759113550186157,1.0,1.0,-3.2919862270355225,0.917352020740509,2.374634265899658,0.1734236627817154,0.8993621468544006,0.8993621468544006,0.0,250.8816833496093,232.0,43558.97265625,0.0,3442.822998046875,1.0,280.6417236328125,283.49371337890625,291.14471435546875,293.88604736328125,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728437662124634,1.0,0.0,0.0,3.647053241729736,3.6470773220062256,8.875186949808267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.62255859375,0.0,1529.74462890625,1895.4371337890625,0.0,4066.21337890625,0.904619574546814,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.748472273349762,0.3564609587192535,0.3264341652393341,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699197769165,0.5275901556015015,0.5045404434204102,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439118385316,0.7830052971839905,0.548283576965332,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403855919837952,0.3442021310329437,0.3321150839328766,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124105453491,0.2220225036144256,1.0300343036651611,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608497500419617,0.3759113550186157,0.3759113550186157,1.0,1.0,-3.2919862270355225,0.917352020740509,2.374634265899658,0.1734236627817154,0.8993621468544006,0.8993621468544006,0.0,250.8816833496093,232.0,43558.97265625,0.0,3442.822998046875,1.0,280.6417236328125,283.49371337890625,291.14471435546875,293.88604736328125,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728437662124634,1.0,0.0,0.0,3.647053241729736,3.6470773220062256,8.875186949808267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.62255859375,0.0,1529.74462890625,1895.4371337890625,0.0,4066.21337890625,0.904619574546814,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541393637657166,0.3564140498638153,0.3259586989879608,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552093505859375,0.5270578861236572,0.5035658478736877,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812330603599548,0.7865355014801025,0.5503686666488647,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461398839950562,0.3445873260498047,0.3320134878158569,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.646295428276062,0.2219298034906387,1.0274553298950195,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.19561767578125,1.0,0.6558454036712646,0.3759010732173919,0.3759010732173919,1.0,1.0,-3.289522647857666,0.916494607925415,2.373028039932251,0.1733143329620361,0.9041025638580322,0.9041025638580322,0.0,242.020263671875,220.0,42411.53515625,0.0,3387.44140625,1.0,280.9417419433594,283.7132263183594,291.1360168457031,293.8056945800781,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609823226928712,1.0,0.0,0.0,3.6552133560180655,3.655237436294556,8.914947215998836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.12255859375,0.0,1537.2161865234375,1895.4371337890625,0.0,3961.337646484375,0.9063006043434144,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541393637657166,0.3564140498638153,0.3259586989879608,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552093505859375,0.5270578861236572,0.5035658478736877,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812330603599548,0.7865355014801025,0.5503686666488647,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461398839950562,0.3445873260498047,0.3320134878158569,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.646295428276062,0.2219298034906387,1.0274553298950195,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.19561767578125,1.0,0.6558454036712646,0.3759010732173919,0.3759010732173919,1.0,1.0,-3.289522647857666,0.916494607925415,2.373028039932251,0.1733143329620361,0.9041025638580322,0.9041025638580322,0.0,242.020263671875,220.0,42411.53515625,0.0,3387.44140625,1.0,280.9417419433594,283.7132263183594,291.1360168457031,293.8056945800781,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609823226928712,1.0,0.0,0.0,3.6552133560180655,3.655237436294556,8.914947215998836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.12255859375,0.0,1537.2161865234375,1895.4371337890625,0.0,3961.337646484375,0.9063006043434144,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574421763420105,0.3559234142303467,0.3256231546401977,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589537143707275,0.5263539552688599,0.5030051469802856,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.985763132572174,0.7874916791915894,0.55124431848526,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495343685150146,0.3445170223712921,0.3319466412067413,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491320133209229,0.2217409461736679,1.0262802839279177,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.06121826171875,1.0,0.653019368648529,0.3758959472179413,0.3758959472179413,1.0,1.0,-3.2880125045776367,0.9159669876098632,2.372045516967773,0.1733447313308715,0.9036785960197448,0.9036785960197448,0.0,237.07862854003903,220.0,43356.24609375,0.0,3356.27490234375,1.0,280.6984558105469,283.5482177734375,291.14617919921875,293.9913635253906,293.1499938964844,293.1499938964844,280.6499938964844,35815.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911574721336364,1.0,0.0,0.0,3.658910989761353,3.658934831619263,8.9329921593162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.77099609375,0.0,1541.7210693359375,1895.4371337890625,0.0,4224.92822265625,0.9071102142333984,1.0,0.0,3.0,1.0,0.0
12158160,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.760117769241333,0.3549272119998932,0.3247430920600891,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8621349930763245,0.525123119354248,0.5018746256828308,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.989511251449585,0.7877145409584045,0.5514563918113708,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7524516582489014,0.3440635800361633,0.3314942121505737,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6515332460403442,0.2212696224451065,1.02388334274292,285.0192565917969,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.017578125,1.0,0.6498261094093323,0.3757822811603546,0.3757822811603546,1.0,1.0,-3.282431364059448,0.9137938618659972,2.368637561798096,0.172651469707489,0.9036113023757936,0.9036113023757936,0.0,232.4258270263672,208.0,43425.96875,0.0,3317.608154296875,1.0,280.65777587890625,283.49658203125,291.12603759765625,293.9290466308594,293.1499938964844,293.1499938964844,280.3500061035156,35874.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986256182193756,1.0,0.0,0.0,3.660667181015015,3.660691261291504,8.941569831222296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.345703125,0.0,1544.1243896484375,1895.4371337890625,0.0,4182.86279296875,0.9075677990913392,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7649217247962952,0.352120965719223,0.322149783372879,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8680628538131714,0.5217267870903015,0.4986398220062256,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.99619722366333,0.7870305776596069,0.5509851574897766,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.757859468460083,0.3424158096313476,0.3298370242118835,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.6558329463005066,0.2197192311286926,1.016258955001831,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424648761749268,0.3755549788475036,0.3755549788475036,1.0,1.0,-3.2637064456939697,0.9069015383720398,2.3568050861358643,0.1703485697507858,0.9002309441566467,0.9002309441566467,0.0,223.10060119628903,196.0,44330.38671875,0.0,3223.8095703125,1.0,280.358154296875,283.2582092285156,291.1147155761719,293.9822692871094,293.1499938964844,293.1499938964844,280.04998779296875,36083.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658278465270996,3.658302545547485,8.929904424803681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.86279296875,0.0,1543.02197265625,1895.4371337890625,0.0,4300.0,0.9071678519248962,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7649217247962952,0.352120965719223,0.322149783372879,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8680628538131714,0.5217267870903015,0.4986398220062256,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.99619722366333,0.7870305776596069,0.5509851574897766,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.757859468460083,0.3424158096313476,0.3298370242118835,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.6558329463005066,0.2197192311286926,1.016258955001831,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424648761749268,0.3755549788475036,0.3755549788475036,1.0,1.0,-3.2637064456939697,0.9069015383720398,2.3568050861358643,0.1703485697507858,0.9002309441566467,0.9002309441566467,0.0,223.10060119628903,196.0,44330.38671875,0.0,3223.8095703125,1.0,280.358154296875,283.2582092285156,291.1147155761719,293.9822692871094,293.1499938964844,293.1499938964844,280.04998779296875,36083.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658278465270996,3.658302545547485,8.929904424803681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.86279296875,0.0,1543.02197265625,1895.4371337890625,0.0,4300.0,0.9071678519248962,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.7688323855400085,0.3486903309822082,0.3189258277416229,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.8730883598327637,0.5175548195838928,0.4945959746837616,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.9990000128746032,0.7858210206031799,0.5458114743232727,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.762421727180481,0.3401068150997162,0.3275088965892792,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6591968536376953,0.2175749540328979,1.0058656930923462,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336743235588074,0.3753276467323303,0.3753276467323303,1.0,1.0,-3.232389211654663,0.8957803249359131,2.33660888671875,0.1674816608428955,0.8940392136573792,0.8940392136573792,0.0,214.24696350097656,184.0,45065.4296875,0.0,3107.3828125,1.0,280.0582275390625,283.0163879394531,291.1342163085937,294.0460205078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460702419281006,3.64609432220459,8.870403007676941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.83251953125,0.0,1531.414794921875,1895.4371337890625,0.0,4300.0,0.9046160578727722,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.7688323855400085,0.3486903309822082,0.3189258277416229,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.8730883598327637,0.5175548195838928,0.4945959746837616,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.9990000128746032,0.7858210206031799,0.5458114743232727,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.762421727180481,0.3401068150997162,0.3275088965892792,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6591968536376953,0.2175749540328979,1.0058656930923462,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336743235588074,0.3753276467323303,0.3753276467323303,1.0,1.0,-3.232389211654663,0.8957803249359131,2.33660888671875,0.1674816608428955,0.8940392136573792,0.8940392136573792,0.0,214.24696350097656,184.0,45065.4296875,0.0,3107.3828125,1.0,280.0582275390625,283.0163879394531,291.1342163085937,294.0460205078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460702419281006,3.64609432220459,8.870403007676941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.83251953125,0.0,1531.414794921875,1895.4371337890625,0.0,4300.0,0.9046160578727722,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739629745483398,0.3465762138366699,0.3163141012191772,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792726397514343,0.5146046876907349,0.4910823106765747,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890792489051819,0.5307760834693909,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679376006126404,0.3385658860206604,0.3254483044147491,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632831692695618,0.2158932387828827,0.9958679676055908,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235510110855103,0.3755183517932892,0.3755183517932892,1.0,1.0,-3.193523645401001,0.8833837509155273,2.3101398944854736,0.163272276520729,0.8924746513366699,0.8924746513366699,0.0,204.6361846923828,172.0,43514.71875,0.0,2970.93603515625,1.0,280.3421325683594,283.2021484375,291.07781982421875,293.831298828125,293.1499938964844,293.1499938964844,280.6499938964844,36293.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784050583839417,1.0,0.0,0.0,3.6345372200012207,3.634561061859131,8.814375291876786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.42431640625,0.0,1518.2181396484375,1895.4371337890625,0.0,4114.84423828125,0.9020278453826904,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739629745483398,0.3465762138366699,0.3163141012191772,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792726397514343,0.5146046876907349,0.4910823106765747,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890792489051819,0.5307760834693909,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679376006126404,0.3385658860206604,0.3254483044147491,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632831692695618,0.2158932387828827,0.9958679676055908,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235510110855103,0.3755183517932892,0.3755183517932892,1.0,1.0,-3.193523645401001,0.8833837509155273,2.3101398944854736,0.163272276520729,0.8924746513366699,0.8924746513366699,0.0,204.6361846923828,172.0,43514.71875,0.0,2970.93603515625,1.0,280.3421325683594,283.2021484375,291.07781982421875,293.831298828125,293.1499938964844,293.1499938964844,280.6499938964844,36293.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784050583839417,1.0,0.0,0.0,3.6345372200012207,3.634561061859131,8.814375291876786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.42431640625,0.0,1518.2181396484375,1895.4371337890625,0.0,4114.84423828125,0.9020278453826904,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.782267153263092,0.3456754982471466,0.314948558807373,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.88871830701828,0.512948215007782,0.4889161288738251,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965160608291626,0.5121557116508484,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763558030128479,0.337998479604721,0.3243501782417297,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700569987297058,0.2150253653526306,0.9893815517425536,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.612948477268219,0.3757090866565704,0.3757090866565704,1.0,1.0,-3.157766342163086,0.8719883561134338,2.285778045654297,0.1601088643074035,0.8931965231895447,0.8931965231895447,0.0,193.63995361328125,160.0,42027.2109375,0.0,2837.354736328125,1.0,280.6416015625,283.4078674316406,291.06451416015625,293.7191162109375,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618068933486938,1.0,0.0,0.0,3.628818273544312,3.6288421154022217,8.786658440840256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.14990234375,0.0,1510.7689208984375,1895.4371337890625,0.0,3968.67626953125,0.9006511569023132,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.782267153263092,0.3456754982471466,0.314948558807373,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.88871830701828,0.512948215007782,0.4889161288738251,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965160608291626,0.5121557116508484,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763558030128479,0.337998479604721,0.3243501782417297,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700569987297058,0.2150253653526306,0.9893815517425536,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.612948477268219,0.3757090866565704,0.3757090866565704,1.0,1.0,-3.157766342163086,0.8719883561134338,2.285778045654297,0.1601088643074035,0.8931965231895447,0.8931965231895447,0.0,193.63995361328125,160.0,42027.2109375,0.0,2837.354736328125,1.0,280.6416015625,283.4078674316406,291.06451416015625,293.7191162109375,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618068933486938,1.0,0.0,0.0,3.628818273544312,3.6288421154022217,8.786658440840256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.14990234375,0.0,1510.7689208984375,1895.4371337890625,0.0,3968.67626953125,0.9006511569023132,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.787221372127533,0.3454268276691437,0.3144534528255462,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943130373954773,0.5123609304428101,0.4880691468715668,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012262582778931,0.5020027756690979,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813756465911865,0.3379163444042206,0.3239973783493042,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742423176765442,0.2148003280162811,0.9870816469192504,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075738072395325,0.375804454088211,0.375804454088211,1.0,1.0,-3.140755414962769,0.8665686845779419,2.274186849594116,0.1586228758096695,0.8949338793754578,0.8949338793754578,0.0,187.8969573974609,160.0,40896.81640625,0.0,2772.027099609375,1.0,280.89813232421875,283.5746765136719,291.0440368652344,293.56695556640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395182132720948,1.0,0.0,0.0,3.62851881980896,3.62854266166687,8.785208365225117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.46337890625,0.0,1509.6173095703125,1895.4371337890625,0.0,3768.06298828125,0.9005438089370728,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7928016185760498,0.3452951312065124,0.3141340911388397,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9005699157714844,0.5119141936302185,0.4874267280101776,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9990000128746032,0.8064806461334229,0.491272509098053,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7870101928710938,0.3379547894001007,0.3238030076026916,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6790306568145752,0.2147058099508285,0.9854863286018372,285.0648803710937,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167053222656,285.065185546875,1.0,0.6021894216537476,0.3760943710803985,0.3760943710803985,1.0,1.0,-3.1245455741882324,0.8619169592857361,2.262628555297852,0.1577243506908416,0.8961051106452942,0.8961051106452942,0.0,182.0134735107422,163.0,40637.5390625,0.0,2708.185546875,1.0,280.9415588378906,283.6150207519531,291.0478515625,293.6161193847656,293.1499938964844,293.1499938964844,281.25,35940.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947134017944336,1.0,0.0,0.0,3.630482196807861,3.630506038665772,8.794717700766341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.921875,0.0,1511.1199951171875,1895.4371337890625,0.0,3837.10693359375,0.9008880853652954,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996751666069031,0.3452478647232055,0.3137964904308319,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083155989646912,0.511293888092041,0.4865162372589111,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171642422676086,0.4785538613796234,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941080331802368,0.3382719755172729,0.3237835764884949,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851087212562561,0.2147936224937439,0.984329104423523,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964160561561584,0.3766741752624511,0.3766741752624511,1.0,1.0,-3.106317043304444,0.8574218153953552,2.248895168304444,0.1573273241519928,0.9014905691146852,0.9014905691146852,0.0,175.22384643554688,166.0,39553.8125,0.0,2636.216552734375,1.0,281.2416076660156,283.8358154296875,291.02996826171875,293.5268859863281,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345468878746032,1.0,0.0,0.0,3.6407320499420166,3.640755891799927,8.844447734190908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.11474609375,0.0,1520.697509765625,1895.4371337890625,0.0,3722.746337890625,0.9030213356018066,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996751666069031,0.3452478647232055,0.3137964904308319,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083155989646912,0.511293888092041,0.4865162372589111,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171642422676086,0.4785538613796234,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941080331802368,0.3382719755172729,0.3237835764884949,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851087212562561,0.2147936224937439,0.984329104423523,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964160561561584,0.3766741752624511,0.3766741752624511,1.0,1.0,-3.106317043304444,0.8574218153953552,2.248895168304444,0.1573273241519928,0.9014905691146852,0.9014905691146852,0.0,175.22384643554688,166.0,39553.8125,0.0,2636.216552734375,1.0,281.2416076660156,283.8358154296875,291.02996826171875,293.5268859863281,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345468878746032,1.0,0.0,0.0,3.6407320499420166,3.640755891799927,8.844447734190908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.11474609375,0.0,1520.697509765625,1895.4371337890625,0.0,3722.746337890625,0.9030213356018066,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016712069511414,0.3436799943447113,0.3127807378768921,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107574224472046,0.5091792345046997,0.4849491715431213,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242422342300415,0.4735481142997741,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966450452804565,0.3375560045242309,0.3233879506587982,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872405409812927,0.2142195999622345,0.9825629591941832,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934401154518127,0.3772540092468261,0.3772540092468261,1.0,1.0,-3.0945961475372314,0.8550750613212585,2.2395212650299072,0.1579049974679947,0.9014389514923096,0.9014389514923096,0.0,172.4274139404297,169.0,40412.0234375,0.0,2598.622314453125,1.0,280.9578552246094,283.6089782714844,291.010009765625,293.63214111328125,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609538912773132,1.0,0.0,0.0,3.64827299118042,3.648297071456909,8.881124813342467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.82666015625,0.0,1529.897705078125,1895.4371337890625,0.0,3961.083984375,0.9047560691833496,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016712069511414,0.3436799943447113,0.3127807378768921,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107574224472046,0.5091792345046997,0.4849491715431213,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242422342300415,0.4735481142997741,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966450452804565,0.3375560045242309,0.3233879506587982,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872405409812927,0.2142195999622345,0.9825629591941832,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934401154518127,0.3772540092468261,0.3772540092468261,1.0,1.0,-3.0945961475372314,0.8550750613212585,2.2395212650299072,0.1579049974679947,0.9014389514923096,0.9014389514923096,0.0,172.4274139404297,169.0,40412.0234375,0.0,2598.622314453125,1.0,280.9578552246094,283.6089782714844,291.010009765625,293.63214111328125,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609538912773132,1.0,0.0,0.0,3.64827299118042,3.648297071456909,8.881124813342467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.82666015625,0.0,1529.897705078125,1895.4371337890625,0.0,3961.083984375,0.9047560691833496,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988550066947937,0.3408151566982269,0.3104724287986755,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076998233795166,0.5056080222129822,0.4819060266017914,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275478482246399,0.4749033451080322,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945676445960999,0.3356405794620514,0.3218557238578796,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850855350494385,0.212661013007164,0.9767276644706726,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.591813862323761,0.3775458633899688,0.3775458633899688,1.0,1.0,-3.080937147140503,0.8512969613075256,2.229640245437622,0.1574921756982803,0.8985580801963806,0.8985580801963806,0.0,172.52088928222656,172.0,41328.50390625,0.0,2572.764404296875,1.0,280.65826416015625,283.3697509765625,290.98358154296875,293.66571044921875,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726265072822572,1.0,0.0,0.0,3.6479299068450928,3.647953987121582,8.879454753696336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.7685546875,0.0,1531.080078125,1895.4371337890625,0.0,4064.306396484375,0.9048152565956116,1.0,0.0,3.0,1.0,0.0
