time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988550066947937,0.3408151566982269,0.3104724287986755,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076998233795166,0.5056080222129822,0.4819060266017914,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275478482246399,0.4749033451080322,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945676445960999,0.3356405794620514,0.3218557238578796,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850855350494385,0.212661013007164,0.9767276644706726,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.591813862323761,0.3775458633899688,0.3775458633899688,1.0,1.0,-3.080937147140503,0.8512969613075256,2.229640245437622,0.1574921756982803,0.8985580801963806,0.8985580801963806,0.0,172.52088928222656,172.0,41328.50390625,0.0,2572.764404296875,1.0,280.65826416015625,283.3697509765625,290.98358154296875,293.66571044921875,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726265072822572,1.0,0.0,0.0,3.6479299068450928,3.647953987121582,8.879454753696336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.7685546875,0.0,1531.080078125,1895.4371337890625,0.0,4064.306396484375,0.9048152565956116,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952313423156738,0.3389519155025482,0.3085061609745025,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036021828651428,0.5029569268226624,0.4791032075881958,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308606743812561,0.4781891703605652,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914093136787415,0.3342389762401581,0.3203440010547638,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817551255226135,0.2112701684236526,0.9701133966445924,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910278558731079,0.3778377473354339,0.3778377473354339,1.0,1.0,-3.069377899169922,0.8481984734535217,2.221179246902466,0.1571608930826187,0.9006051421165466,0.9006051421165466,0.0,173.5994873046875,175.0,40115.8671875,0.0,2556.273193359375,1.0,280.9421691894531,283.5668334960937,290.95770263671875,293.4945068359375,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451768398284912,1.0,0.0,0.0,3.649902105331421,3.64992618560791,8.889057880878681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.2490234375,0.0,1532.5189208984375,1895.4371337890625,0.0,3819.408935546875,0.9052135944366456,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952313423156738,0.3389519155025482,0.3085061609745025,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036021828651428,0.5029569268226624,0.4791032075881958,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308606743812561,0.4781891703605652,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914093136787415,0.3342389762401581,0.3203440010547638,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817551255226135,0.2112701684236526,0.9701133966445924,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910278558731079,0.3778377473354339,0.3778377473354339,1.0,1.0,-3.069377899169922,0.8481984734535217,2.221179246902466,0.1571608930826187,0.9006051421165466,0.9006051421165466,0.0,173.5994873046875,175.0,40115.8671875,0.0,2556.273193359375,1.0,280.9421691894531,283.5668334960937,290.95770263671875,293.4945068359375,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451768398284912,1.0,0.0,0.0,3.649902105331421,3.64992618560791,8.889057880878681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.2490234375,0.0,1532.5189208984375,1895.4371337890625,0.0,3819.408935546875,0.9052135944366456,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935745716094971,0.3378801047801971,0.3077788949012756,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017293453216552,0.5015352964401245,0.47799813747406,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321074843406677,0.4799690544605255,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899471521377563,0.333500862121582,0.319808155298233,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801855564117432,0.210547000169754,0.9674308896064758,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909430980682373,0.3779836595058441,0.3779836595058441,1.0,1.0,-3.0654470920562744,0.8472661972045898,2.218180894851685,0.1572516560554504,0.8988955616950989,0.8988955616950989,0.0,174.2848663330078,175.0,40974.34765625,0.0,2552.350341796875,1.0,280.6986999511719,283.3999938964844,290.9642333984375,293.66912841796875,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760888814926147,1.0,0.0,0.0,3.649745225906372,3.649769306182861,8.888293336895003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.22607421875,0.0,1532.96923828125,1895.4371337890625,0.0,4094.634033203125,0.9051847457885742,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.791053831577301,0.3364300727844238,0.3066534698009491,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.8990148901939392,0.4997239112854004,0.4764866530895233,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.9990000128746032,0.8326340913772583,0.4826672077178955,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.7877467274665833,0.3324793577194214,0.3190007209777832,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.6779447793960571,0.2096087485551834,0.9638660550117492,284.826904296875,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.82501220703125,1.0,0.590913712978363,0.3781091272830963,0.3781091272830963,1.0,1.0,-3.060267210006714,0.845858633518219,2.2144083976745605,0.157161071896553,0.8975058794021606,0.8975058794021606,0.0,175.3582305908203,178.0,40995.05859375,0.0,2548.080322265625,1.0,280.65777587890625,283.3477783203125,290.9372863769531,293.5965881347656,293.1499938964844,293.1499938964844,280.95001220703125,36099.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705374240875244,1.0,0.0,0.0,3.6470932960510254,3.647117376327514,8.87538192273496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.9912109375,0.0,1530.6793212890625,1895.4371337890625,0.0,4045.94140625,0.9046800136566162,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863621711730957,0.3345454335212707,0.3047623932361603,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938304781913757,0.497080385684967,0.4737922251224518,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346489071846008,0.4880847632884979,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835375666618347,0.3310890197753906,0.3175728023052215,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594272613525,0.2081021517515182,0.956962823867798,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910948514938354,0.3783600032329559,0.3783600032329559,1.0,1.0,-3.0512466430664062,0.8434918522834778,2.207754850387573,0.1569897681474685,0.8991949558258057,0.8991949558258057,0.0,177.58387756347656,181.0,39786.58984375,0.0,2542.529296875,1.0,280.942138671875,283.5473327636719,290.905517578125,293.4229736328125,293.1499938964844,293.1499938964844,281.25,35985.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94378000497818,1.0,0.0,0.0,3.6469006538391113,3.6469244956970215,8.874444006323756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.1572265625,0.0,1529.6141357421875,1895.4371337890625,0.0,3806.7587890625,0.9045838713645936,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863621711730957,0.3345454335212707,0.3047623932361603,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938304781913757,0.497080385684967,0.4737922251224518,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346489071846008,0.4880847632884979,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835375666618347,0.3310890197753906,0.3175728023052215,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594272613525,0.2081021517515182,0.956962823867798,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910948514938354,0.3783600032329559,0.3783600032329559,1.0,1.0,-3.0512466430664062,0.8434918522834778,2.207754850387573,0.1569897681474685,0.8991949558258057,0.8991949558258057,0.0,177.58387756347656,181.0,39786.58984375,0.0,2542.529296875,1.0,280.942138671875,283.5473327636719,290.905517578125,293.4229736328125,293.1499938964844,293.1499938964844,281.25,35985.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94378000497818,1.0,0.0,0.0,3.6469006538391113,3.6469244956970215,8.874444006323756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.1572265625,0.0,1529.6141357421875,1895.4371337890625,0.0,3806.7587890625,0.9045838713645936,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.783092737197876,0.3335603475570678,0.3038046658039093,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899964690208435,0.4954310655593872,0.4721381962299347,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378579020500183,0.4925110638141632,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805795073509216,0.3304771482944488,0.3169229626655578,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341603279114,0.2071573585271835,0.9525547027587892,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859077453613,0.3786108791828155,0.3786108791828155,1.0,1.0,-3.0473432540893555,0.842848002910614,2.2044951915740967,0.1573871523141861,0.90350079536438,0.90350079536438,0.0,179.5640869140625,184.0,38705.578125,0.0,2545.4189453125,1.0,281.24176025390625,283.7708435058594,290.8807678222656,293.3265075683594,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309424757957458,1.0,0.0,0.0,3.654129505157471,3.65415358543396,8.909660778044781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.04443359375,0.0,1536.1875,1895.4371337890625,0.0,3689.77685546875,0.9060722589492798,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.783092737197876,0.3335603475570678,0.3038046658039093,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899964690208435,0.4954310655593872,0.4721381962299347,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378579020500183,0.4925110638141632,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805795073509216,0.3304771482944488,0.3169229626655578,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341603279114,0.2071573585271835,0.9525547027587892,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917859077453613,0.3786108791828155,0.3786108791828155,1.0,1.0,-3.0473432540893555,0.842848002910614,2.2044951915740967,0.1573871523141861,0.90350079536438,0.90350079536438,0.0,179.5640869140625,184.0,38705.578125,0.0,2545.4189453125,1.0,281.24176025390625,283.7708435058594,290.8807678222656,293.3265075683594,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309424757957458,1.0,0.0,0.0,3.654129505157471,3.65415358543396,8.909660778044781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.04443359375,0.0,1536.1875,1895.4371337890625,0.0,3689.77685546875,0.9060722589492798,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787231206893921,0.3313128054141998,0.3023220300674438,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237297058105,0.492563396692276,0.47000852227211,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389537334442139,0.4982134103775024,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767757773399353,0.3290650546550751,0.3160235285758972,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664425134658813,0.2057172060012817,0.9476653337478638,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927356481552124,0.3788212239742279,0.3788212239742279,1.0,1.0,-3.0429036617279053,0.8419077396392822,2.200995922088623,0.15772645175457,0.9023422002792358,0.9023422002792358,0.0,182.17079162597656,187.0,39558.76171875,0.0,2550.52490234375,1.0,280.957763671875,283.5460510253906,290.8515014648437,293.42333984375,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586856961250304,1.0,0.0,0.0,3.657938241958618,3.6579623222351074,8.928244028538757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.1123046875,0.0,1541.4215087890625,1895.4371337890625,0.0,3940.861328125,0.9069865942001344,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787231206893921,0.3313128054141998,0.3023220300674438,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851237297058105,0.492563396692276,0.47000852227211,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389537334442139,0.4982134103775024,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767757773399353,0.3290650546550751,0.3160235285758972,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664425134658813,0.2057172060012817,0.9476653337478638,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927356481552124,0.3788212239742279,0.3788212239742279,1.0,1.0,-3.0429036617279053,0.8419077396392822,2.200995922088623,0.15772645175457,0.9023422002792358,0.9023422002792358,0.0,182.17079162597656,187.0,39558.76171875,0.0,2550.52490234375,1.0,280.957763671875,283.5460510253906,290.8515014648437,293.42333984375,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586856961250304,1.0,0.0,0.0,3.657938241958618,3.6579623222351074,8.928244028538757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.1123046875,0.0,1541.4215087890625,1895.4371337890625,0.0,3940.861328125,0.9069865942001344,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721993327140808,0.3278787434101105,0.2996086776256561,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116008758545,0.4883630871772766,0.4664813578128814,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373544216156006,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177302360535,0.3265997171401977,0.3140718936920166,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277989387512,0.2034449279308319,0.9390826225280762,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126377105713,0.3790315389633178,0.3790315389633178,1.0,1.0,-3.0322861671447754,0.8388757705688477,2.193410396575928,0.1573256403207779,0.8982824683189392,0.8982824683189392,0.0,185.6687164306641,190.0,40417.00390625,0.0,2548.51904296875,1.0,280.658203125,283.3061218261719,290.8146057128906,293.4433288574219,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705241918563844,1.0,0.0,0.0,3.653292655944824,3.6533167362213135,8.905579989004764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.16552734375,0.0,1537.921875,1895.4371337890625,0.0,4045.824462890625,0.9060938358306884,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721993327140808,0.3278787434101105,0.2996086776256561,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116008758545,0.4883630871772766,0.4664813578128814,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373544216156006,0.5061511993408203,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177302360535,0.3265997171401977,0.3140718936920166,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277989387512,0.2034449279308319,0.9390826225280762,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934126377105713,0.3790315389633178,0.3790315389633178,1.0,1.0,-3.0322861671447754,0.8388757705688477,2.193410396575928,0.1573256403207779,0.8982824683189392,0.8982824683189392,0.0,185.6687164306641,190.0,40417.00390625,0.0,2548.51904296875,1.0,280.658203125,283.3061218261719,290.8146057128906,293.4433288574219,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705241918563844,1.0,0.0,0.0,3.653292655944824,3.6533167362213135,8.905579989004764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.16552734375,0.0,1537.921875,1895.4371337890625,0.0,4045.824462890625,0.9060938358306884,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689135670661926,0.3264740705490112,0.2981972098350525,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745533227920532,0.4865235090255737,0.4646052122116089,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.836710512638092,0.5101935267448425,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680531740188599,0.3255016803741455,0.3129687011241913,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577391028404236,0.2023371905088424,0.9341106414794922,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936358571052551,0.379136711359024,0.379136711359024,1.0,1.0,-3.025888204574585,0.8369934558868408,2.188894748687744,0.1569346934556961,0.8989202976226807,0.8989202976226807,0.0,187.4313201904297,190.0,39372.12109375,0.0,2545.52880859375,1.0,280.9013977050781,283.46209716796875,290.7797241210937,293.2269897460937,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369807243347168,1.0,0.0,0.0,3.6510188579559326,3.651042938232422,8.894498364497849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.900390625,0.0,1535.07861328125,1895.4371337890625,0.0,3744.955322265625,0.9056110978126526,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664283514022827,0.3254824876785278,0.2972361743450165,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717576265335083,0.485110878944397,0.4631931185722351,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366263508796692,0.5134937167167664,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.765753448009491,0.3247145116329193,0.3121783435344696,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553259491920471,0.2014373391866684,0.9300158023834229,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939037799835205,0.3792669773101806,0.3792669773101806,1.0,1.0,-3.021127223968506,0.835727870464325,2.185399293899536,0.1567749679088592,0.8991407752037048,0.8991407752037048,0.0,188.9004821777344,193.0,39157.6640625,0.0,2544.1181640625,1.0,280.9422302246094,283.5037841796875,290.7781982421875,293.25848388671875,293.1499938964844,293.1499938964844,281.25,36053.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419759511947632,1.0,0.0,0.0,3.650583267211914,3.6506073474884033,8.892375831237587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.6982421875,0.0,1534.2174072265625,1895.4371337890625,0.0,3790.396484375,0.9054523706436156,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626222372055054,0.3241371214389801,0.2959552109241485,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673346638679504,0.483007401227951,0.4611105322837829,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375329971313477,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622294425964355,0.3237154483795166,0.3111701607704162,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515146493911743,0.2000770270824432,0.9237847328186036,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393013000488,0.3795275092124939,0.3795275092124939,1.0,1.0,-3.01499080657959,0.8343479037284851,2.18064284324646,0.1568544507026672,0.902596652507782,0.902596652507782,0.0,191.4464263916016,196.0,38036.34375,0.0,2545.65380859375,1.0,281.2417907714844,283.7266540527344,290.7469482421875,293.1532287597656,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286673069000244,1.0,0.0,0.0,3.654826641082764,3.654850721359253,8.913060014492658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.75634765625,0.0,1537.566162109375,1895.4371337890625,0.0,3668.91943359375,0.9062825441360474,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626222372055054,0.3241371214389801,0.2959552109241485,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673346638679504,0.483007401227951,0.4611105322837829,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375329971313477,0.5189957022666931,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622294425964355,0.3237154483795166,0.3111701607704162,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515146493911743,0.2000770270824432,0.9237847328186036,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946393013000488,0.3795275092124939,0.3795275092124939,1.0,1.0,-3.01499080657959,0.8343479037284851,2.18064284324646,0.1568544507026672,0.902596652507782,0.902596652507782,0.0,191.4464263916016,196.0,38036.34375,0.0,2545.65380859375,1.0,281.2417907714844,283.7266540527344,290.7469482421875,293.1532287597656,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286673069000244,1.0,0.0,0.0,3.654826641082764,3.654850721359253,8.913060014492658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.75634765625,0.0,1537.566162109375,1895.4371337890625,0.0,3668.91943359375,0.9062825441360474,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581781148910522,0.321608692407608,0.2942237257957458,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623692989349365,0.4797767698764801,0.4586380124092102,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363970518112183,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582892775535583,0.3219830393791199,0.309970498085022,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474616527557373,0.1982998549938202,0.9173696637153624,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859256744385,0.3797880411148071,0.3797880411148071,1.0,1.0,-3.0082480907440186,0.8327524662017822,2.1754956245422363,0.156969204545021,0.9005368947982788,0.9005368947982788,0.0,194.3656311035156,199.0,38826.9765625,0.0,2547.93994140625,1.0,280.9577941894531,283.5001525878906,290.7104187011719,293.2393493652344,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566906690597534,1.0,0.0,0.0,3.655275821685791,3.65529990196228,8.915251328289742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.91015625,0.0,1539.1318359375,1895.4371337890625,0.0,3923.031982421875,0.9064527153968812,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581781148910522,0.321608692407608,0.2942237257957458,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623692989349365,0.4797767698764801,0.4586380124092102,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363970518112183,0.5251996517181396,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582892775535583,0.3219830393791199,0.309970498085022,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474616527557373,0.1982998549938202,0.9173696637153624,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954859256744385,0.3797880411148071,0.3797880411148071,1.0,1.0,-3.0082480907440186,0.8327524662017822,2.1754956245422363,0.156969204545021,0.9005368947982788,0.9005368947982788,0.0,194.3656311035156,199.0,38826.9765625,0.0,2547.93994140625,1.0,280.9577941894531,283.5001525878906,290.7104187011719,293.2393493652344,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566906690597534,1.0,0.0,0.0,3.655275821685791,3.65529990196228,8.915251328289742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.91015625,0.0,1539.1318359375,1895.4371337890625,0.0,3923.031982421875,0.9064527153968812,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520036101341248,0.3179173767566681,0.2912850379943847,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557271361351013,0.4752549529075622,0.454810619354248,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325361609458923,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.752812385559082,0.3192445635795593,0.307761400938034,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420319676399231,0.1957616209983825,0.9075650572776794,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861874580383,0.3800488710403442,0.3800488710403442,1.0,1.0,-2.995309591293335,0.8290542960166931,2.166255235671997,0.1563349366188049,0.8955591320991516,0.8955591320991516,0.0,198.0207672119141,187.0,39636.640625,0.0,2542.333984375,1.0,280.6582336425781,283.2596435546875,290.6659240722656,293.2484741210937,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684665203094482,1.0,0.0,0.0,3.64689874649048,3.646922826766968,8.874434911376738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.265625,0.0,1531.5601806640625,1895.4371337890625,0.0,4027.687744140625,0.904733180999756,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520036101341248,0.3179173767566681,0.2912850379943847,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557271361351013,0.4752549529075622,0.454810619354248,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325361609458923,0.5332112312316895,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.752812385559082,0.3192445635795593,0.307761400938034,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420319676399231,0.1957616209983825,0.9075650572776794,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959861874580383,0.3800488710403442,0.3800488710403442,1.0,1.0,-2.995309591293335,0.8290542960166931,2.166255235671997,0.1563349366188049,0.8955591320991516,0.8955591320991516,0.0,198.0207672119141,187.0,39636.640625,0.0,2542.333984375,1.0,280.6582336425781,283.2596435546875,290.6659240722656,293.2484741210937,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684665203094482,1.0,0.0,0.0,3.64689874649048,3.646922826766968,8.874434911376738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.265625,0.0,1531.5601806640625,1895.4371337890625,0.0,4027.687744140625,0.904733180999756,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504575848579407,0.3152444064617157,0.2884975075721741,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542910814285278,0.471648097038269,0.4510212242603302,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307126760482788,0.5315011143684387,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415285110474,0.3170666992664337,0.3054225146770477,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684284210205,0.1934977173805236,0.8965023756027222,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912807583808899,0.3803097307682037,0.3803097307682037,1.0,1.0,-2.969251871109009,0.8208867311477661,2.148365020751953,0.1542346775531768,0.8953710198402405,0.8953710198402405,0.0,196.1201934814453,175.0,38240.54296875,0.0,2484.17236328125,1.0,280.9421081542969,283.45135498046875,290.62139892578125,293.0497741699219,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383859634399414,1.0,0.0,0.0,3.64016366004944,3.6401875019073486,8.84168628090265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.3623046875,0.0,1523.46875,1895.4371337890625,0.0,3757.75830078125,0.9031968712806702,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504575848579407,0.3152444064617157,0.2884975075721741,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542910814285278,0.471648097038269,0.4510212242603302,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307126760482788,0.5315011143684387,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415285110474,0.3170666992664337,0.3054225146770477,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684284210205,0.1934977173805236,0.8965023756027222,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912807583808899,0.3803097307682037,0.3803097307682037,1.0,1.0,-2.969251871109009,0.8208867311477661,2.148365020751953,0.1542346775531768,0.8953710198402405,0.8953710198402405,0.0,196.1201934814453,175.0,38240.54296875,0.0,2484.17236328125,1.0,280.9421081542969,283.45135498046875,290.62139892578125,293.0497741699219,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383859634399414,1.0,0.0,0.0,3.64016366004944,3.6401875019073486,8.84168628090265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.3623046875,0.0,1523.46875,1895.4371337890625,0.0,3757.75830078125,0.9031968712806702,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514641880989075,0.3143493235111236,0.2874758839607239,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.855512797832489,0.4703030586242676,0.4495197534561157,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313795328140259,0.5274131298065186,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528952360153198,0.3163188099861145,0.3045185804367065,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406657099723816,0.1926241070032119,0.8917657136917114,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.587827742099762,0.3804401457309723,0.3804401457309723,1.0,1.0,-2.954525947570801,0.816222608089447,2.138303518295288,0.1529105007648468,0.8967439532279968,0.8967439532279968,0.0,193.4281311035156,175.0,37178.69140625,0.0,2443.538818359375,1.0,281.198486328125,283.6224670410156,290.5885314941406,292.88507080078125,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135576486587524,1.0,0.0,0.0,3.638947725296021,3.63897156715393,8.8357808181172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.130859375,0.0,1521.43115234375,1895.4371337890625,0.0,3529.590087890625,0.9029009938240052,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534612417221069,0.3136707246303558,0.2867072224617004,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578079342842102,0.4691971838474273,0.448300689458847,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329830765724182,0.5216917395591736,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549968361854553,0.3157600462436676,0.3038193881511688,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419878005981445,0.191917598247528,0.8877680897712708,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.13134765625,297.0916748046875,285.00946044921875,1.0,0.5838747024536133,0.3807355761528015,0.3807355761528015,1.0,1.0,-2.939614534378052,0.8118969798088074,2.1277174949646,0.1519510447978973,0.8975538015365601,0.8975538015365601,0.0,189.910888671875,178.0,36915.4765625,0.0,2398.787841796875,1.0,281.2416381835937,283.6639709472656,290.5819702148437,292.9252319335937,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227573871612548,1.0,0.0,0.0,3.6398980617523193,3.6399221420288086,8.840397072162887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.86767578125,0.0,1521.89794921875,1895.4371337890625,0.0,3614.5830078125,0.9030259847640992,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550796270370483,0.312654972076416,0.2855924367904663,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595566749572754,0.4673928022384643,0.4463694095611572,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372500538825989,0.5162341594696045,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568125128746033,0.314978152513504,0.3028677105903625,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045630455017,0.1908495873212814,0.8819502592086792,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798945426940918,0.3813264369964599,0.3813264369964599,1.0,1.0,-2.921238422393799,0.8071945905685425,2.114043951034546,0.1511765122413635,0.9021432399749756,0.9021432399749756,0.0,186.41873168945312,181.0,35802.72265625,0.0,2348.403564453125,1.0,281.54168701171875,283.88555908203125,290.5377197265625,292.8101501464844,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097196459770204,1.0,0.0,0.0,3.647575616836548,3.647599458694458,8.877729555933911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.658203125,0.0,1528.8052978515625,1895.4371337890625,0.0,3494.00146484375,0.9045986533164978,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550796270370483,0.312654972076416,0.2855924367904663,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595566749572754,0.4673928022384643,0.4463694095611572,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372500538825989,0.5162341594696045,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568125128746033,0.314978152513504,0.3028677105903625,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045630455017,0.1908495873212814,0.8819502592086792,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798945426940918,0.3813264369964599,0.3813264369964599,1.0,1.0,-2.921238422393799,0.8071945905685425,2.114043951034546,0.1511765122413635,0.9021432399749756,0.9021432399749756,0.0,186.41873168945312,181.0,35802.72265625,0.0,2348.403564453125,1.0,281.54168701171875,283.88555908203125,290.5377197265625,292.8101501464844,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097196459770204,1.0,0.0,0.0,3.647575616836548,3.647599458694458,8.877729555933911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.658203125,0.0,1528.8052978515625,1895.4371337890625,0.0,3494.00146484375,0.9045986533164978,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538397908210754,0.3102762103080749,0.2839000821113586,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582345843315125,0.4642634093761444,0.4438949823379516,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384342789649963,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.755994975566864,0.3132784962654114,0.3016009628772735,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526270866394,0.189266949892044,0.8758652806282043,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777470469474792,0.3819172978401184,0.3819172978401184,1.0,1.0,-2.906853437423706,0.8038216233253479,2.103031635284424,0.1510623842477798,0.9010399580001832,0.9010399580001832,0.0,185.64224243164065,184.0,36471.78125,0.0,2319.040771484375,1.0,281.2578125,283.6488647460937,290.4902038574219,292.8789978027344,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388837218284608,1.0,0.0,0.0,3.651827573776245,3.6518516540527344,8.898439318727469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.30224609375,0.0,1534.5347900390625,1895.4371337890625,0.0,3762.28955078125,0.9056116938591005,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538397908210754,0.3102762103080749,0.2839000821113586,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582345843315125,0.4642634093761444,0.4438949823379516,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384342789649963,0.5157824158668518,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.755994975566864,0.3132784962654114,0.3016009628772735,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526270866394,0.189266949892044,0.8758652806282043,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777470469474792,0.3819172978401184,0.3819172978401184,1.0,1.0,-2.906853437423706,0.8038216233253479,2.103031635284424,0.1510623842477798,0.9010399580001832,0.9010399580001832,0.0,185.64224243164065,184.0,36471.78125,0.0,2319.040771484375,1.0,281.2578125,283.6488647460937,290.4902038574219,292.8789978027344,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388837218284608,1.0,0.0,0.0,3.651827573776245,3.6518516540527344,8.898439318727469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.30224609375,0.0,1534.5347900390625,1895.4371337890625,0.0,3762.28955078125,0.9056116938591005,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.749466598033905,0.3066265285015106,0.2809352874755859,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8536437153816223,0.459724873304367,0.4399876296520233,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.9990000128746032,0.8360614776611328,0.5197091698646545,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.7522346377372742,0.3104631602764129,0.2992550432682037,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.6377456784248352,0.1868423074483871,0.8662490844726562,284.7666015625,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640075683594,1.0,0.5763713717460632,0.3825196921825409,0.3825196921825409,1.0,1.0,-2.8889384269714355,0.7992529273033142,2.089685440063477,0.1505258232355117,0.8968198299407959,0.8968198299407959,0.0,186.9550170898437,187.0,37133.9921875,0.0,2294.05029296875,1.0,280.958251953125,283.395751953125,290.43511962890625,292.8668518066406,293.1499938964844,293.1499938964844,281.25,36148.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495028853416444,1.0,0.0,0.0,3.6471009254455566,3.647124767303467,8.87541830252303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.71923828125,0.0,1531.05517578125,1895.4371337890625,0.0,3858.482666015625,0.9047101140022278,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.749466598033905,0.3066265285015106,0.2809352874755859,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8536437153816223,0.459724873304367,0.4399876296520233,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.9990000128746032,0.8360614776611328,0.5197091698646545,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.7522346377372742,0.3104631602764129,0.2992550432682037,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.6377456784248352,0.1868423074483871,0.8662490844726562,284.7666015625,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640075683594,1.0,0.5763713717460632,0.3825196921825409,0.3825196921825409,1.0,1.0,-2.8889384269714355,0.7992529273033142,2.089685440063477,0.1505258232355117,0.8968198299407959,0.8968198299407959,0.0,186.9550170898437,187.0,37133.9921875,0.0,2294.05029296875,1.0,280.958251953125,283.395751953125,290.43511962890625,292.8668518066406,293.1499938964844,293.1499938964844,281.25,36148.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495028853416444,1.0,0.0,0.0,3.6471009254455566,3.647124767303467,8.87541830252303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.71923828125,0.0,1531.05517578125,1895.4371337890625,0.0,3858.482666015625,0.9047101140022278,1.0,0.0,3.0,1.0,0.0
