time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450278997421265,0.3039819300174713,0.278296560049057,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487853407859802,0.4560921490192413,0.4362993240356445,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341951370239258,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611371040344,0.3081982135772705,0.2969618737697601,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335368752479553,0.1846451163291931,0.8561605215072632,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754791498184204,0.383122056722641,0.383122056722641,1.0,1.0,-2.872251033782959,0.7950935363769531,2.077157497406006,0.1499863117933273,0.8976795673370361,0.8976795673370361,0.0,188.7908935546875,190.0,35948.171875,0.0,2273.996826171875,1.0,281.2421264648437,283.5976257324219,290.38287353515625,292.6672058105469,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181091785430908,1.0,0.0,0.0,3.644272327423096,3.644296407699585,8.861657647685206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.73779296875,0.0,1527.217041015625,1895.4371337890625,0.0,3571.698486328125,0.9040423035621644,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450278997421265,0.3039819300174713,0.278296560049057,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487853407859802,0.4560921490192413,0.4362993240356445,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341951370239258,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611371040344,0.3081982135772705,0.2969618737697601,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335368752479553,0.1846451163291931,0.8561605215072632,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754791498184204,0.383122056722641,0.383122056722641,1.0,1.0,-2.872251033782959,0.7950935363769531,2.077157497406006,0.1499863117933273,0.8976795673370361,0.8976795673370361,0.0,188.7908935546875,190.0,35948.171875,0.0,2273.996826171875,1.0,281.2421264648437,283.5976257324219,290.38287353515625,292.6672058105469,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181091785430908,1.0,0.0,0.0,3.644272327423096,3.644296407699585,8.861657647685206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.73779296875,0.0,1527.217041015625,1895.4371337890625,0.0,3571.698486328125,0.9040423035621644,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433329224586487,0.3030942380428314,0.2774049639701843,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468300104141235,0.4547369480133056,0.4349142014980316,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338316082954407,0.5266509056091309,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465522885322571,0.3074095845222473,0.2961452007293701,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317957639694214,0.1837784796953201,0.8520992398262024,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752771496772766,0.383423238992691,0.383423238992691,1.0,1.0,-2.8661863803863525,0.7937895655632019,2.072396755218506,0.1499812453985214,0.899707555770874,0.899707555770874,0.0,189.64749145507807,190.0,35045.97265625,0.0,2267.67626953125,1.0,281.4986267089844,283.7779541015625,290.345947265625,292.5076599121094,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933730125427246,1.0,0.0,0.0,3.6452887058258057,3.645312547683716,8.866600182955153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.34326171875,0.0,1527.582763671875,1895.4371337890625,0.0,3341.737060546875,0.9042396545410156,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.7419686317443848,0.3024062812328338,0.2767812311649322,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8451860547065735,0.4536093473434448,0.4338331222534179,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.9990000128746032,0.8337616920471191,0.5285502672195435,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.7452337741851807,0.3068040013313293,0.2955586910247803,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.6303200125694275,0.1830536723136901,0.8488079309463501,285.10009765625,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1008605957031,1.0,0.575249433517456,0.3837264478206634,0.3837264478206634,1.0,1.0,-2.8617568016052246,0.7930493354797363,2.0687074661254883,0.1501724123954773,0.901189148426056,0.901189148426056,0.0,190.46044921875,178.0,34879.37109375,0.0,2263.984619140625,1.0,281.5417175292969,283.8242492675781,290.3367614746094,292.55145263671875,293.1499938964844,293.1499938964844,281.25,35866.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904644250869751,1.0,0.0,0.0,3.6486239433288574,3.648648023605346,8.882833526513423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.7509765625,0.0,1530.639892578125,1895.4371337890625,0.0,3446.836181640625,0.90489262342453,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418323755264282,0.29965740442276,0.274662584066391,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452127575874329,0.4500018060207367,0.43080735206604,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319482803344727,0.524811863899231,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454780340194702,0.3046570122241974,0.2937724888324737,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297472715377808,0.1810406893491745,0.8403581380844116,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765153884888,0.3843328952789306,0.3843328952789306,1.0,1.0,-2.838801622390747,0.7866853475570679,2.0521161556243896,0.1491537243127823,0.8988540172576904,0.8988540172576904,0.0,187.6819763183593,166.0,35428.6796875,0.0,2211.10693359375,1.0,281.2578125,283.5829772949219,290.28472900390625,292.6123352050781,293.1499938964844,293.1499938964844,281.54998779296875,36023.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343453645706176,1.0,0.0,0.0,3.6487841606140137,3.648808240890503,8.883613418220193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.177734375,0.0,1531.9906005859375,1895.4371337890625,0.0,3720.90576171875,0.9050054550170898,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418323755264282,0.29965740442276,0.274662584066391,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452127575874329,0.4500018060207367,0.43080735206604,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319482803344727,0.524811863899231,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454780340194702,0.3046570122241974,0.2937724888324737,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297472715377808,0.1810406893491745,0.8403581380844116,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765153884888,0.3843328952789306,0.3843328952789306,1.0,1.0,-2.838801622390747,0.7866853475570679,2.0521161556243896,0.1491537243127823,0.8988540172576904,0.8988540172576904,0.0,187.6819763183593,166.0,35428.6796875,0.0,2211.10693359375,1.0,281.2578125,283.5829772949219,290.28472900390625,292.6123352050781,293.1499938964844,293.1499938964844,281.54998779296875,36023.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343453645706176,1.0,0.0,0.0,3.6487841606140137,3.648808240890503,8.883613418220193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.177734375,0.0,1531.9906005859375,1895.4371337890625,0.0,3720.90576171875,0.9050054550170898,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438241839408875,0.2973338365554809,0.2721307873725891,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477970361709595,0.4467236697673797,0.4272712469100952,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325091004371643,0.5155544281005859,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478818893432617,0.3026670813560486,0.2915330827236175,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308663487434387,0.1790998727083206,0.8302329778671265,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715851783752,0.3849393129348755,0.3849393129348755,1.0,1.0,-2.8055245876312256,0.7767450213432312,2.0287795066833496,0.1465955674648285,0.9012994766235352,0.9012994766235352,0.0,181.726318359375,169.0,34185.296875,0.0,2126.561279296875,1.0,281.54217529296875,283.7784423828125,290.2247619628906,292.4044189453125,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013152718544006,1.0,0.0,0.0,3.651604413986206,3.6516284942626953,8.897351904124662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.27734375,0.0,1534.240478515625,1895.4371337890625,0.0,3415.841552734375,0.905579149723053,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438241839408875,0.2973338365554809,0.2721307873725891,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477970361709595,0.4467236697673797,0.4272712469100952,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325091004371643,0.5155544281005859,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478818893432617,0.3026670813560486,0.2915330827236175,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308663487434387,0.1790998727083206,0.8302329778671265,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625715851783752,0.3849393129348755,0.3849393129348755,1.0,1.0,-2.8055245876312256,0.7767450213432312,2.0287795066833496,0.1465955674648285,0.9012994766235352,0.9012994766235352,0.0,181.726318359375,169.0,34185.296875,0.0,2126.561279296875,1.0,281.54217529296875,283.7784423828125,290.2247619628906,292.4044189453125,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013152718544006,1.0,0.0,0.0,3.651604413986206,3.6516284942626953,8.897351904124662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.27734375,0.0,1534.240478515625,1895.4371337890625,0.0,3415.841552734375,0.905579149723053,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435117363929749,0.2943366467952728,0.2696965038776397,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476759791374207,0.4427742063999176,0.4238258898258209,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324646353721619,0.5116251111030579,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.747937023639679,0.3001970648765564,0.2893781960010528,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271915435791,0.1769256293773651,0.8208239674568176,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579650402069092,0.3857634663581848,0.3857634663581848,1.0,1.0,-2.779829263687134,0.7699214220046997,2.009907960891724,0.1453027576208114,0.898043692111969,0.898043692111969,0.0,178.79644775390625,172.0,34689.484375,0.0,2070.388427734375,1.0,281.2578125,283.5340576171875,290.17510986328125,292.4566650390625,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287607669830322,1.0,0.0,0.0,3.6491904258728014,3.649214267730713,8.885591000762361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.25048828125,0.0,1532.9569091796875,1895.4371337890625,0.0,3669.77734375,0.905141532421112,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435117363929749,0.2943366467952728,0.2696965038776397,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476759791374207,0.4427742063999176,0.4238258898258209,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324646353721619,0.5116251111030579,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.747937023639679,0.3001970648765564,0.2893781960010528,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271915435791,0.1769256293773651,0.8208239674568176,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579650402069092,0.3857634663581848,0.3857634663581848,1.0,1.0,-2.779829263687134,0.7699214220046997,2.009907960891724,0.1453027576208114,0.898043692111969,0.898043692111969,0.0,178.79644775390625,172.0,34689.484375,0.0,2070.388427734375,1.0,281.2578125,283.5340576171875,290.17510986328125,292.4566650390625,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287607669830322,1.0,0.0,0.0,3.6491904258728014,3.649214267730713,8.885591000762361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.25048828125,0.0,1532.9569091796875,1895.4371337890625,0.0,3669.77734375,0.905141532421112,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413123846054077,0.2919090688228607,0.2672335803508758,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453445434570312,0.4393374025821686,0.4203002452850342,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.832182765007019,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7460100650787354,0.2979990243911743,0.287113755941391,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456879615784,0.1748973131179809,0.811160683631897,284.9859313964844,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.9863586425781,1.0,0.5550325512886047,0.3865875899791717,0.3865875899791717,1.0,1.0,-2.758453369140625,0.7645742893218994,1.9938790798187256,0.1445140689611435,0.8997993469238281,0.8997993469238281,0.0,178.07781982421875,175.0,33555.71875,0.0,2032.4188232421875,1.0,281.54217529296875,283.738037109375,290.1151733398437,292.2531433105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956370949745178,1.0,0.0,0.0,3.649188995361328,3.6492130756378174,8.885584747986286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.51318359375,0.0,1532.106689453125,1895.4371337890625,0.0,3362.8828125,0.9050907492637634,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413123846054077,0.2919090688228607,0.2672335803508758,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453445434570312,0.4393374025821686,0.4203002452850342,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.832182765007019,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7460100650787354,0.2979990243911743,0.287113755941391,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456879615784,0.1748973131179809,0.811160683631897,284.9859313964844,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.9863586425781,1.0,0.5550325512886047,0.3865875899791717,0.3865875899791717,1.0,1.0,-2.758453369140625,0.7645742893218994,1.9938790798187256,0.1445140689611435,0.8997993469238281,0.8997993469238281,0.0,178.07781982421875,175.0,33555.71875,0.0,2032.4188232421875,1.0,281.54217529296875,283.738037109375,290.1151733398437,292.2531433105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956370949745178,1.0,0.0,0.0,3.649188995361328,3.6492130756378174,8.885584747986286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.51318359375,0.0,1532.106689453125,1895.4371337890625,0.0,3362.8828125,0.9050907492637634,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.740317165851593,0.291058748960495,0.2663637101650238,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441837430000305,0.4380027055740356,0.418923944234848,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9990000128746032,0.8323351144790649,0.5122929215431213,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450534105300903,0.2971703112125397,0.2862484455108642,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265832781791687,0.1740754395723343,0.8072075247764587,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541108846664429,0.3869996666908264,0.3869996666908264,1.0,1.0,-2.750598430633545,0.7628728151321411,1.9877257347106927,0.1444614678621292,0.9022481441497804,0.9022481441497804,0.0,178.05567932128906,175.0,32660.458984375,0.0,2019.72216796875,1.0,281.7987976074219,283.91802978515625,290.074951171875,292.0910949707031,293.1499938964844,293.1499938964844,281.8500061035156,35872.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869131863117218,1.0,0.0,0.0,3.65173077583313,3.651754856109619,8.897967518350924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.63427734375,0.0,1534.1431884765625,1895.4371337890625,0.0,3114.667236328125,0.905626118183136,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.7394635081291199,0.2903845310211181,0.2657373547554016,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.8431183695793152,0.4368680715560913,0.4178223013877868,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.9990000128746032,0.832640528678894,0.5129822492599487,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.7441913485527039,0.2964951395988464,0.2855841219425201,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.6255249381065369,0.1733740419149398,0.8039451837539673,285.164794921875,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.1654663085937,1.0,0.5535065531730652,0.3874348998069763,0.3874348998069763,1.0,1.0,-2.744628429412842,0.7618746161460876,1.982753872871399,0.144690528512001,0.90416020154953,0.90416020154953,0.0,178.1819305419922,178.0,32489.30078125,0.0,2010.7799072265625,1.0,281.8417663574219,283.9632263183594,290.0648498535156,292.1330871582031,293.1499938964844,293.1499938964844,281.54998779296875,35782.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880994975566864,1.0,0.0,0.0,3.656647920608521,3.6566720008850098,8.921946346163168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.86328125,0.0,1538.9493408203125,1895.4371337890625,0.0,3225.904541015625,0.90663081407547,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362004518508911,0.2876846194267273,0.2637961804866791,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394442200660706,0.4332662224769592,0.4149408936500549,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302680850028992,0.5165377259254456,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411307692527771,0.2942115366458893,0.2838137745857239,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223196387290955,0.1714144498109817,0.7964239120483398,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401136398315,0.3883053660392761,0.3883053660392761,1.0,1.0,-2.7319436073303223,0.7596045136451721,1.972339153289795,0.1451449990272522,0.9027366638183594,0.9027366638183594,0.0,179.51504516601562,181.0,33116.37109375,0.0,1996.836181640625,1.0,281.5577392578125,283.72412109375,290.0096435546875,292.1932983398437,293.1499938964844,293.1499938964844,281.25,35929.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135891199111938,1.0,0.0,0.0,3.660256862640381,3.66028094291687,8.939565532273264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.5576171875,0.0,1544.0787353515625,1895.4371337890625,0.0,3529.8818359375,0.907508909702301,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362004518508911,0.2876846194267273,0.2637961804866791,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394442200660706,0.4332662224769592,0.4149408936500549,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302680850028992,0.5165377259254456,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411307692527771,0.2942115366458893,0.2838137745857239,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223196387290955,0.1714144498109817,0.7964239120483398,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401136398315,0.3883053660392761,0.3883053660392761,1.0,1.0,-2.7319436073303223,0.7596045136451721,1.972339153289795,0.1451449990272522,0.9027366638183594,0.9027366638183594,0.0,179.51504516601562,181.0,33116.37109375,0.0,1996.836181640625,1.0,281.5577392578125,283.72412109375,290.0096435546875,292.1932983398437,293.1499938964844,293.1499938964844,281.25,35929.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135891199111938,1.0,0.0,0.0,3.660256862640381,3.66028094291687,8.939565532273264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.5576171875,0.0,1544.0787353515625,1895.4371337890625,0.0,3529.8818359375,0.907508909702301,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312378287315369,0.2841130793094635,0.2609315514564514,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341214656829834,0.428765207529068,0.4110917747020721,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249906897544861,0.5222455859184265,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365542650222778,0.291195809841156,0.2812956571578979,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176859140396118,0.1689572483301162,0.7866985201835632,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523905754089355,0.3891034126281738,0.3891034126281738,1.0,1.0,-2.716025352478028,0.756007969379425,1.960017442703247,0.1449865400791168,0.8984176516532898,0.8984176516532898,0.0,181.8463287353516,181.0,33712.05078125,0.0,1982.5233154296875,1.0,281.26104736328125,283.4704895019531,289.952880859375,292.184326171875,293.1499938964844,293.1499938964844,281.25,36164.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264931082725524,1.0,0.0,0.0,3.655255317687988,3.6552793979644775,8.915151852306735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.439453125,0.0,1540.2550048828125,1895.4371337890625,0.0,3648.95556640625,0.9065398573875428,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.730728805065155,0.2837763428688049,0.2606368958950043,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.833579957485199,0.4283378720283508,0.4107004702091217,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244239687919617,0.5228360891342163,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360842227935791,0.2909045219421386,0.2810339331626892,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172002553939819,0.1687175184488296,0.7856965661048889,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.552347719669342,0.3891758322715759,0.3891758322715759,1.0,1.0,-2.7143921852111816,0.755614697933197,1.9587775468826287,0.1449437290430069,0.8981127738952637,0.8981127738952637,0.0,182.0899200439453,169.0,33691.94921875,0.0,1981.081787109375,1.0,281.2581787109375,283.46563720703125,289.9463195800781,292.16796875,293.1499938964844,293.1499938964844,281.54998779296875,36177.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243058562278748,1.0,0.0,0.0,3.654499292373657,3.6545233726501465,8.911463851291046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.14111328125,0.0,1539.51171875,1895.4371337890625,0.0,3628.84130859375,0.906383454799652,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289947867393494,0.2816101014614105,0.2584612369537353,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318824768066406,0.4254417419433594,0.4077470004558563,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9990000128746032,0.8209562301635742,0.522485077381134,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345955967903137,0.2889255583286285,0.2790128886699676,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152320504188538,0.167008638381958,0.7776269912719727,284.8221435546875,284.95001220703125,295.93328857421875,286.9121398925781,296.5757751464844,297.0005187988281,284.8202514648437,1.0,0.549102783203125,0.5478664636611938,0.5478664636611938,0.7402024865150452,1.0,-2.6956939697265625,1.0863761901855469,1.6093177795410156,0.4795326590538025,0.8978217840194702,0.8978217840194702,0.0,181.29736328125,169.0,32116.96484375,0.0,1946.973388671875,1.0,281.5218811035156,283.6210327148437,289.8921813964844,291.92901611328125,293.1499938964844,293.1499938964844,281.54998779296875,36150.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805920481681824,1.0,0.0,0.0,3.650520086288452,3.650544166564941,8.892067739907361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.7099609375,0.0,1534.8751220703125,1895.4371337890625,0.0,3222.12890625,0.9055047035217284,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289947867393494,0.2805817723274231,0.2574720680713653,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319777846336365,0.4240161776542663,0.4063360095024109,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.9990000128746032,0.8196040987968445,0.5204854011535645,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346694469451904,0.2879563868045807,0.2780355513095855,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.6149288415908813,0.1661534905433654,0.7735111713409424,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.4808044433594,296.9967346191406,284.8086853027344,1.0,0.5467841625213623,0.6335055232048035,0.6335055232048035,0.6000000238418579,1.0,-2.684288024902344,1.2724082469940186,1.4118797779083252,0.6678222417831421,0.8970481157302856,0.8970481157302856,0.0,179.90780639648438,157.0,31760.3203125,0.0,1922.853271484375,1.0,281.5422058105469,283.6230773925781,289.8834533691406,291.9268798828125,293.1499938964844,293.1499938964844,281.8500061035156,36165.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824335336685181,1.0,0.0,0.0,3.6483073234558105,3.6483314037323,8.881291364559729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.8173828125,0.0,1532.5203857421875,1895.4371337890625,0.0,3239.382080078125,0.9050071835517884,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298451066017151,0.2793185114860534,0.2560917139053345,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330721855163574,0.4221676290035248,0.404335081577301,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.818573534488678,0.515740156173706,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7356100678443909,0.2867063879966736,0.2766432166099548,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152294874191284,0.1650194525718689,0.7675788402557373,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427717566490173,0.7605569362640381,0.7605569362640381,0.3919999897480011,1.0,-2.665722846984864,1.717786192893982,0.947936713695526,1.1163780689239502,0.8980669379234314,0.8980669379234314,0.0,176.96810913085938,157.0,30531.828125,0.0,1882.0869140625,1.0,281.8023376464844,283.7891540527344,289.8408203125,291.743896484375,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492366671562195,1.0,0.0,0.0,3.6464364528656006,3.64646053314209,8.872185048858228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2734375,0.0,1529.88232421875,1895.4371337890625,0.0,2928.121826171875,0.9045818448066713,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316713333129883,0.2783378660678863,0.2550655901432037,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352089524269104,0.4206596612930298,0.4027555286884308,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186036348342896,0.5095241665840149,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.737464427947998,0.285697877407074,0.2755387127399444,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.616399347782135,0.1640927046537399,0.762675940990448,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386229753494263,0.8778351545333862,0.8778351545333862,0.2000000029802322,1.0,-2.647909879684448,2.23134446144104,0.4165654480457306,1.6322520971298218,0.8977823257446289,0.8977823257446289,0.0,173.45655822753906,160.0,29749.037109375,0.0,1841.2823486328125,1.0,281.8417663574219,283.79443359375,289.8300476074219,291.7559509277344,293.1499938964844,293.1499938964844,282.1499938964844,36062.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553271293640137,1.0,0.0,0.0,3.645905733108521,3.6459298133850098,8.86960322077357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.533203125,0.0,1529.0823974609375,1895.4371337890625,0.0,2985.188720703125,0.9043999910354614,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325091361999512,0.2773560583591461,0.2540560960769653,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.836195170879364,0.4191427826881408,0.4011863768100738,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.819144070148468,0.5056267976760864,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383255362510681,0.2846804857254028,0.2744603753089905,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.616714358329773,0.1631731241941452,0.7580157518386841,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.535995602607727,1.0,1.0,0.0,1.0,-2.633231401443481,2.633204936981201,2.648895315360278e-05,2.0356438159942627,0.8990357518196106,0.8990357518196106,0.0,171.2681427001953,160.0,28437.509765625,0.0,1811.4744873046875,1.0,282.0986022949219,283.9449157714844,289.7825927734375,291.56005859375,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190381526947021,1.0,0.0,0.0,3.6457290649414062,3.645753145217896,8.868743748280394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.02734375,0.0,1528.4390869140625,1895.4371337890625,0.0,2646.660888671875,0.9043599367141724,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.732629120349884,0.2765368819236755,0.2532468140125274,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362899422645569,0.4178036749362945,0.3998408913612366,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198798298835754,0.5037485957145691,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384079694747925,0.283774197101593,0.2735390365123749,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163792014122009,0.1623346656560897,0.7539564371109009,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339214205741882,1.0,1.0,0.0,1.0,-2.622396230697632,2.6223905086517334,5.5328605412796605e-06,2.0271453857421875,0.9001004695892334,0.9001004695892334,0.0,169.95407104492188,163.0,28175.923828125,0.0,1789.5784912109375,1.0,282.1417236328125,283.9861755371094,289.77301025390625,291.5845947265625,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264021873474121,1.0,0.0,0.0,3.647672653198242,3.647696733474731,8.878201924744644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.47119140625,0.0,1530.066650390625,1895.4371337890625,0.0,2714.979736328125,0.904722273349762,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322385907173157,0.275351732969284,0.2520246207714081,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356403708457947,0.4156281650066376,0.3976108431816101,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215404748916626,0.5021851062774658,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422021865845,0.282308965921402,0.2720182240009308,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425242424011,0.1609255224466323,0.7470890879631042,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365293502808,1.0,1.0,0.0,1.0,-2.606282949447632,2.6062774658203125,5.464181867864681e-06,2.014439105987549,0.9056591987609864,0.9056591987609864,0.0,168.61207580566406,166.0,27181.982421875,0.0,1760.0360107421875,1.0,282.4418029785156,284.2159423828125,289.7201232910156,291.4670715332031,293.1499938964844,293.1499938964844,282.1499938964844,35698.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100890517234802,1.0,0.0,0.0,3.658195734024048,3.658219814300537,8.929500836529769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.65478515625,0.0,1540.047607421875,1895.4371337890625,0.0,2564.013427734375,0.9069215655326844,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322385907173157,0.275351732969284,0.2520246207714081,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356403708457947,0.4156281650066376,0.3976108431816101,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215404748916626,0.5021851062774658,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422021865845,0.282308965921402,0.2720182240009308,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425242424011,0.1609255224466323,0.7470890879631042,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365293502808,1.0,1.0,0.0,1.0,-2.606282949447632,2.6062774658203125,5.464181867864681e-06,2.014439105987549,0.9056591987609864,0.9056591987609864,0.0,168.61207580566406,166.0,27181.982421875,0.0,1760.0360107421875,1.0,282.4418029785156,284.2159423828125,289.7201232910156,291.4670715332031,293.1499938964844,293.1499938964844,282.1499938964844,35698.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100890517234802,1.0,0.0,0.0,3.658195734024048,3.658219814300537,8.929500836529769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.65478515625,0.0,1540.047607421875,1895.4371337890625,0.0,2564.013427734375,0.9069215655326844,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301012873649597,0.2730183601379394,0.2504330277442932,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331816792488098,0.4124046564102173,0.3951172232627868,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.81972336769104,0.5037699937820435,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7357119917869568,0.2801321148872375,0.2703433930873871,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126043796539307,0.1591755151748657,0.7403774261474609,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989929199219,284.9966735839844,1.0,0.529933512210846,1.0,1.0,0.0,1.0,-2.593205213546753,2.5931997299194336,5.409277036960702e-06,2.0042290687561035,0.904354453086853,0.904354453086853,0.0,168.93685913085938,166.0,27460.06640625,0.0,1742.5286865234375,1.0,282.16046142578125,283.95770263671875,289.66900634765625,291.5245666503906,293.1499938964844,293.1499938964844,282.1499938964844,35863.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847299337387085,1.0,0.0,0.0,3.663850784301758,3.663875102996826,8.957130148701253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.10498046875,0.0,1547.607421875,1895.4371337890625,0.0,2909.982666015625,0.9082608222961426,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297533750534058,0.2727473378181457,0.2502102255821228,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328054547309875,0.4120417833328247,0.3948041200637817,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193687796592712,0.5041011571884155,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.735385537147522,0.2798885703086853,0.2701333165168762,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122437715530396,0.1589855402708053,0.7396040558815002,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986572265625,284.9900817871094,1.0,0.5298401117324829,1.0,1.0,0.0,1.0,-2.5917775630950928,2.5917723178863525,5.403298018791247e-06,2.003113269805908,0.9043100476264954,0.9043100476264954,0.0,169.05068969726562,169.0,27430.32421875,0.0,1740.972412109375,1.0,282.15771484375,283.9517517089844,289.6610412597656,291.50714111328125,293.1499938964844,293.1499938964844,281.8500061035156,35873.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447926044464111,1.0,0.0,0.0,3.664086103439331,3.66411018371582,8.958279522630619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.36474609375,0.0,1547.9471435546875,1895.4371337890625,0.0,2886.523681640625,0.9083236455917358,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243323922157288,0.268625408411026,0.246914267539978,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270211219787598,0.4067595899105072,0.39027139544487,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123526573181152,0.509614109992981,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303727269172668,0.2762999832630157,0.2670994400978088,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066526770591736,0.1562254279851913,0.7286102175712585,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630127906799,1.0,1.0,0.0,1.0,-2.572143793106079,2.572138547897339,5.321465778251877e-06,1.987798929214477,0.8990927338600159,0.8990927338600159,0.0,171.10922241210938,172.0,27631.458984375,-0.0,1721.85595703125,1.0,281.8581237792969,283.6679382324219,289.5936584472656,291.454345703125,293.1499938964844,293.1499938964844,282.1499938964844,36171.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508159518241882,1.0,0.0,0.0,3.658767700195313,3.658792018890381,8.9322935536984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.70361328125,0.0,1544.231201171875,1895.4371337890625,0.0,2942.91357421875,0.9073278903961182,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243323922157288,0.268625408411026,0.246914267539978,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270211219787598,0.4067595899105072,0.39027139544487,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123526573181152,0.509614109992981,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303727269172668,0.2762999832630157,0.2670994400978088,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066526770591736,0.1562254279851913,0.7286102175712585,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288630127906799,1.0,1.0,0.0,1.0,-2.572143793106079,2.572138547897339,5.321465778251877e-06,1.987798929214477,0.8990927338600159,0.8990927338600159,0.0,171.10922241210938,172.0,27631.458984375,-0.0,1721.85595703125,1.0,281.8581237792969,283.6679382324219,289.5936584472656,291.454345703125,293.1499938964844,293.1499938964844,282.1499938964844,36171.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508159518241882,1.0,0.0,0.0,3.658767700195313,3.658792018890381,8.9322935536984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.70361328125,0.0,1544.231201171875,1895.4371337890625,0.0,2942.91357421875,0.9073278903961182,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188426852226257,0.2654955983161926,0.2438153028488159,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8211953639984131,0.4025191366672516,0.3859739005565643,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056584000587463,0.5155777931213379,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7252242565155029,0.2732838988304138,0.2641014456748962,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443334579468,0.1536585986614227,0.7169937491416931,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.89697265625,1.0,0.5281350612640381,1.0,1.0,0.0,1.0,-2.5528564453125,2.55285120010376,5.241455710347509e-06,1.9726369380950928,0.8998209834098816,0.8998209834098816,0.0,173.43707275390625,160.0,26621.203125,-0.0,1704.6114501953125,1.0,282.1422424316406,283.8811950683594,289.5350646972656,291.2491760253906,293.1499938964844,293.1499938964844,282.45001220703125,36077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064243197441101,1.0,0.0,0.0,3.654968738555908,3.6549928188323975,8.913753504202759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.757080078125,0.0,1539.2850341796875,1895.4371337890625,0.0,2530.304443359375,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
