time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188426852226257,0.2654955983161926,0.2438153028488159,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8211953639984131,0.4025191366672516,0.3859739005565643,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056584000587463,0.5155777931213379,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7252242565155029,0.2732838988304138,0.2641014456748962,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443334579468,0.1536585986614227,0.7169937491416931,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.89697265625,1.0,0.5281350612640381,1.0,1.0,0.0,1.0,-2.5528564453125,2.55285120010376,5.241455710347509e-06,1.9726369380950928,0.8998209834098816,0.8998209834098816,0.0,173.43707275390625,160.0,26621.203125,-0.0,1704.6114501953125,1.0,282.1422424316406,283.8811950683594,289.5350646972656,291.2491760253906,293.1499938964844,293.1499938964844,282.45001220703125,36077.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064243197441101,1.0,0.0,0.0,3.654968738555908,3.6549928188323975,8.913753504202759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.757080078125,0.0,1539.2850341796875,1895.4371337890625,0.0,2530.304443359375,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181664109230042,0.2644363939762115,0.2426981627941131,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.820483922958374,0.4009053111076355,0.3842772245407104,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032904863357544,0.5147352814674377,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245497703552246,0.2721301317214966,0.2628795802593231,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992790460586548,0.1525871157646179,0.711767315864563,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258547067642212,1.0,1.0,0.0,1.0,-2.540724515914917,2.5407192707061768,5.19178865943104e-06,1.963274955749512,0.9019320011138916,0.9019320011138916,0.0,172.6019287109375,160.0,25828.169921875,-0.0,1683.8887939453125,1.0,282.39892578125,284.0682067871094,289.49224853515625,291.09088134765625,293.1499938964844,293.1499938964844,282.45001220703125,35970.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749630808830261,1.0,0.0,0.0,3.655627012252808,3.655651092529297,8.916964020500018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.49365234375,0.0,1539.214599609375,1895.4371337890625,0.0,2245.03662109375,0.9065688252449036,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.718799889087677,0.26361083984375,0.2418393492698669,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8211566209793091,0.3995378911495209,0.3828598856925964,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.9990000128746032,0.8019766211509705,0.5114952921867371,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7250890135765076,0.2711710333824157,0.2618525326251983,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.5992124080657959,0.1516643911600113,0.7070760130882263,285.09149169921875,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0913391113281,1.0,0.5227936506271362,1.0,1.0,0.0,1.0,-2.5272278785705566,2.5272226333618164,5.136630079505267e-06,1.9527653455734253,0.9033654928207396,0.9033654928207396,0.0,170.51507568359375,148.0,25568.025390625,-0.0,1656.0462646484375,1.0,282.4418029785156,284.11053466796875,289.485107421875,291.1344299316406,293.1499938964844,293.1499938964844,282.1499938964844,35879.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892318964004517,1.0,0.0,0.0,3.6588010787963854,3.658825159072876,8.932456125876342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.68310546875,0.0,1542.0784912109375,1895.4371337890625,0.0,2373.41064453125,0.907177746295929,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207505106925964,0.2605741024017334,0.2393670380115509,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8235673308372498,0.3954247534275055,0.3792573809623718,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983202338218689,0.5019435882568359,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7271096706390381,0.2683093547821045,0.2592856585979461,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707745552063,0.1493268758058548,0.6965489983558655,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146294832229614,1.0,1.0,0.0,1.0,-2.4927313327789307,2.492726325988769,4.997234555048635e-06,1.9260187149047847,0.8998069763183594,0.8998069763183594,0.0,164.61895751953125,151.0,25635.98046875,-0.0,1583.6478271484375,1.0,282.1577453613281,283.838623046875,289.42584228515625,291.1665954589844,293.1499938964844,293.1499938964844,281.8500061035156,36087.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240568041801453,1.0,0.0,0.0,3.656860113143921,3.65688419342041,8.922981464820623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.49853515625,0.0,1541.46923828125,1895.4371337890625,0.0,2693.19287109375,0.90684974193573,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207505106925964,0.2605741024017334,0.2393670380115509,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.8235673308372498,0.3954247534275055,0.3792573809623718,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983202338218689,0.5019435882568359,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7271096706390381,0.2683093547821045,0.2592856585979461,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707745552063,0.1493268758058548,0.6965489983558655,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146294832229614,1.0,1.0,0.0,1.0,-2.4927313327789307,2.492726325988769,4.997234555048635e-06,1.9260187149047847,0.8998069763183594,0.8998069763183594,0.0,164.61895751953125,151.0,25635.98046875,-0.0,1583.6478271484375,1.0,282.1577453613281,283.838623046875,289.42584228515625,291.1665954589844,293.1499938964844,293.1499938964844,281.8500061035156,36087.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240568041801453,1.0,0.0,0.0,3.656860113143921,3.65688419342041,8.922981464820623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.49853515625,0.0,1541.46923828125,1895.4371337890625,0.0,2693.19287109375,0.90684974193573,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184921503067017,0.2563035488128662,0.2357102781534195,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216206431388855,0.3899690806865692,0.3743356764316559,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.792550802230835,0.4992039501667022,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823710441589,0.2644279301166534,0.2557802200317383,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748066902161,0.1463221311569214,0.6835229992866516,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093350410461426,1.0,1.0,0.0,1.0,-2.459263801574707,2.459259033203125,4.863448793912539e-06,1.899848818778992,0.8922595977783203,0.8922595977783203,0.0,162.16326904296875,154.0,25698.04296875,-0.0,1528.7440185546875,1.0,281.85821533203125,283.5494689941406,289.3580627441406,291.1034240722656,293.1499938964844,293.1499938964844,282.1499938964844,36420.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273518681526184,1.0,0.0,0.0,3.642354726791382,3.642378807067871,8.852333621689468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.9287109375,0.0,1527.820068359375,1895.4371337890625,0.0,2723.80810546875,0.9038273692131042,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184921503067017,0.2563035488128662,0.2357102781534195,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216206431388855,0.3899690806865692,0.3743356764316559,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.792550802230835,0.4992039501667022,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823710441589,0.2644279301166534,0.2557802200317383,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748066902161,0.1463221311569214,0.6835229992866516,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093350410461426,1.0,1.0,0.0,1.0,-2.459263801574707,2.459259033203125,4.863448793912539e-06,1.899848818778992,0.8922595977783203,0.8922595977783203,0.0,162.16326904296875,154.0,25698.04296875,-0.0,1528.7440185546875,1.0,281.85821533203125,283.5494689941406,289.3580627441406,291.1034240722656,293.1499938964844,293.1499938964844,282.1499938964844,36420.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273518681526184,1.0,0.0,0.0,3.642354726791382,3.642378807067871,8.852333621689468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.9287109375,0.0,1527.820068359375,1895.4371337890625,0.0,2723.80810546875,0.9038273692131042,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150306105613708,0.2531237006187439,0.2324743717908859,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181515336036682,0.3855178654193878,0.369752436876297,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874366044998169,0.4997879564762115,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653295516968,0.2611766159534454,0.2524456679821014,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.592507541179657,0.1435969024896621,0.6706013679504395,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056874752044678,1.0,1.0,0.0,1.0,-2.431032657623291,2.431027889251709,4.751978394779144e-06,1.8777369260787964,0.8906627297401428,0.8906627297401428,0.0,161.52247619628906,142.0,24638.755859375,-0.0,1489.315185546875,1.0,282.14208984375,283.762939453125,289.3002624511719,290.8937683105469,293.1499938964844,293.1499938964844,282.45001220703125,36339.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777432799339294,1.0,0.0,0.0,3.628737688064575,3.628761768341065,8.786268494986871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.0595703125,0.0,1512.1656494140625,1895.4371337890625,0.0,2269.90234375,0.9007676839828492,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150306105613708,0.2531237006187439,0.2324743717908859,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181515336036682,0.3855178654193878,0.369752436876297,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874366044998169,0.4997879564762115,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653295516968,0.2611766159534454,0.2524456679821014,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.592507541179657,0.1435969024896621,0.6706013679504395,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056874752044678,1.0,1.0,0.0,1.0,-2.431032657623291,2.431027889251709,4.751978394779144e-06,1.8777369260787964,0.8906627297401428,0.8906627297401428,0.0,161.52247619628906,142.0,24638.755859375,-0.0,1489.315185546875,1.0,282.14208984375,283.762939453125,289.3002624511719,290.8937683105469,293.1499938964844,293.1499938964844,282.45001220703125,36339.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777432799339294,1.0,0.0,0.0,3.628737688064575,3.628761768341065,8.786268494986871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.0595703125,0.0,1512.1656494140625,1895.4371337890625,0.0,2269.90234375,0.9007676839828492,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153370976448059,0.2518271505832672,0.2310721427202224,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185285329818726,0.3834835886955261,0.3675763607025146,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855322360992432,0.4961207807064056,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7222803831100464,0.2596912682056427,0.250832200050354,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918887257575989,0.1422741264104843,0.6638666391372681,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015565752983093,1.0,1.0,0.0,1.0,-2.412306308746338,2.412301540374756,4.67909603685257e-06,1.863241195678711,0.8917824625968933,0.8917824625968933,0.0,159.1320037841797,142.0,23782.658203125,-0.0,1455.4779052734375,1.0,282.4139404296875,283.9690856933594,289.257080078125,290.7452697753906,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454172968864441,1.0,0.0,0.0,3.6241683959960938,3.624192237854004,8.764154699747451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.433349609375,0.0,1506.120849609375,1895.4371337890625,0.0,1985.937255859375,0.8996919989585876,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164861559867859,0.2511065006256103,0.2303291261196136,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.819766104221344,0.3822872936725616,0.366341233253479,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.784946084022522,0.4920824766159057,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7232940196990967,0.2588317692279815,0.2499117106199264,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923751592636108,0.1415076553821563,0.6598768830299377,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983154237270355,1.0,1.0,0.0,1.0,-2.3991801738739014,2.3991756439208984,4.628260739991674e-06,1.8530282974243164,0.8919246196746826,0.8919246196746826,0.0,156.75637817382812,145.0,23568.1953125,-0.0,1429.166015625,1.0,282.4415588378906,283.9947204589844,289.2525329589844,290.7797241210937,293.1499938964844,293.1499938964844,282.75,36138.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585827708244324,1.0,0.0,0.0,3.622868776321411,3.622892618179321,8.757870659792388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.93603515625,0.0,1504.2181396484375,1895.4371337890625,0.0,2100.15380859375,0.8993244767189026,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169029712677002,0.2502973675727844,0.2294773310422897,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201658725738525,0.3809011280536651,0.3648950755596161,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.784671425819397,0.4893783628940582,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235882878303528,0.2578526437282562,0.2488634437322616,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921040177345276,0.1406474709510803,0.6554663777351379,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959153532981872,1.0,1.0,0.0,1.0,-2.3866028785705566,2.3865983486175537,4.579564574669348e-06,1.8431031703948968,0.894159197807312,0.894159197807312,0.0,155.04995727539062,145.0,22802.26953125,-0.0,1406.511474609375,1.0,282.697998046875,284.18212890625,289.2041931152344,290.6204528808594,293.1499938964844,293.1499938964844,282.75,36005.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256004810333252,1.0,0.0,0.0,3.6230239868164062,3.623047828674317,8.758620992921351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.29638671875,0.0,1503.404052734375,1895.4371337890625,0.0,1818.3447265625,0.8993121385574341,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.7170417308807373,0.2496235221624374,0.2288247942924499,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8201927542686462,0.3796701431274414,0.3636766076087951,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.9990000128746032,0.7846040725708008,0.4876932203769684,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.7235814929008484,0.2570007443428039,0.2479990273714065,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.5916146636009216,0.1399040818214416,0.6518020629882812,285.1197509765625,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.1201477050781,1.0,0.4940651655197143,1.0,1.0,0.0,1.0,-2.3768868446350098,2.376882076263428,4.542213901004288e-06,1.835481762886048,0.8958404064178467,0.8958404064178467,0.0,153.93304443359375,148.0,22590.076171875,-0.0,1389.9627685546875,1.0,282.74151611328125,284.2284240722656,289.1973876953125,290.6639099121094,293.1499938964844,293.1499938964844,283.04998779296875,35888.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407102584838867,1.0,0.0,0.0,3.626225233078003,3.626249074935913,8.774105708653224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.386962890625,0.0,1506.050537109375,1895.4371337890625,0.0,1945.635986328125,0.8999044895172119,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164170742034912,0.2484186440706253,0.2276727855205536,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192157745361328,0.3774001002311706,0.361450582742691,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843421697616577,0.4865526854991913,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227039933204651,0.255442202091217,0.2464571297168731,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899412035942078,0.1385812610387802,0.6455093026161194,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186200618744,1.0,1.0,0.0,1.0,-2.362041711807251,2.362037181854248,4.485460067371605e-06,1.82383930683136,0.9025029540061952,0.9025029540061952,0.0,152.91754150390625,151.0,21692.060546875,-0.0,1367.6796875,1.0,283.0416259765625,284.4640197753906,289.1418151855469,290.55242919921875,293.1499938964844,293.1499938964844,282.75,35614.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236174941062927,1.0,0.0,0.0,3.6397993564605713,3.6398231983184814,8.839917313707701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.04296875,0.0,1518.97509765625,1895.4371337890625,0.0,1801.887451171875,0.9027506113052368,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164170742034912,0.2484186440706253,0.2276727855205536,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192157745361328,0.3774001002311706,0.361450582742691,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843421697616577,0.4865526854991913,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227039933204651,0.255442202091217,0.2464571297168731,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899412035942078,0.1385812610387802,0.6455093026161194,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186200618744,1.0,1.0,0.0,1.0,-2.362041711807251,2.362037181854248,4.485460067371605e-06,1.82383930683136,0.9025029540061952,0.9025029540061952,0.0,152.91754150390625,151.0,21692.060546875,-0.0,1367.6796875,1.0,283.0416259765625,284.4640197753906,289.1418151855469,290.55242919921875,293.1499938964844,293.1499938964844,282.75,35614.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236174941062927,1.0,0.0,0.0,3.6397993564605713,3.6398231983184814,8.839917313707701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.04296875,0.0,1518.97509765625,1895.4371337890625,0.0,1801.887451171875,0.9027506113052368,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134242653846741,0.2457811087369918,0.2258151769638061,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159230351448059,0.373722642660141,0.3585245013236999,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.780212938785553,0.4888046979904175,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197902798652649,0.2528658807277679,0.2444310337305069,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.5863086581230164,0.1366815418004989,0.6382668018341064,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567765235901,1.0,1.0,0.0,1.0,-2.347870111465454,2.347865581512451,4.431841716723284e-06,1.812842607498169,0.9022687077522278,0.9022687077522278,0.0,153.5518035888672,154.0,21937.55078125,-0.0,1353.0333251953125,1.0,282.7578430175781,284.19927978515625,289.085205078125,290.5978698730469,293.1499938964844,293.1499938964844,282.45001220703125,35771.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766569972038269,1.0,0.0,0.0,3.649557590484619,3.649581432342529,8.887379294719722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.63232421875,0.0,1530.9658203125,1895.4371337890625,0.0,2170.440673828125,0.9050025939941406,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134242653846741,0.2457811087369918,0.2258151769638061,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159230351448059,0.373722642660141,0.3585245013236999,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.780212938785553,0.4888046979904175,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197902798652649,0.2528658807277679,0.2444310337305069,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.5863086581230164,0.1366815418004989,0.6382668018341064,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905567765235901,1.0,1.0,0.0,1.0,-2.347870111465454,2.347865581512451,4.431841716723284e-06,1.812842607498169,0.9022687077522278,0.9022687077522278,0.0,153.5518035888672,154.0,21937.55078125,-0.0,1353.0333251953125,1.0,282.7578430175781,284.19927978515625,289.085205078125,290.5978698730469,293.1499938964844,293.1499938964844,282.45001220703125,35771.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766569972038269,1.0,0.0,0.0,3.649557590484619,3.649581432342529,8.887379294719722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.63232421875,0.0,1530.9658203125,1895.4371337890625,0.0,2170.440673828125,0.9050025939941406,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071079015731812,0.2417673021554947,0.2225669622421264,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096157908439636,0.3685697317123413,0.3540733754634857,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715219855308533,0.4944576621055603,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141076922416687,0.249116837978363,0.2412430942058563,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796386003494263,0.1338903456926345,0.627206563949585,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897896647453308,1.0,1.0,0.0,1.0,-2.3282995223999023,2.3282949924468994,4.3583572733041365e-06,1.797659158706665,0.8981264233589172,0.8981264233589172,0.0,155.66978454589844,142.0,22139.87890625,-0.0,1337.951416015625,1.0,282.4582214355469,283.9134521484375,289.0187683105469,290.5452575683594,293.1499938964844,293.1499938964844,282.75,36061.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726238369941711,1.0,0.0,0.0,3.6483805179595934,3.648404359817505,8.881647204361798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.94775390625,0.0,1531.824462890625,1895.4371337890625,0.0,2224.173828125,0.9049283862113952,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071079015731812,0.2417673021554947,0.2225669622421264,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096157908439636,0.3685697317123413,0.3540733754634857,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715219855308533,0.4944576621055603,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141076922416687,0.249116837978363,0.2412430942058563,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796386003494263,0.1338903456926345,0.627206563949585,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897896647453308,1.0,1.0,0.0,1.0,-2.3282995223999023,2.3282949924468994,4.3583572733041365e-06,1.797659158706665,0.8981264233589172,0.8981264233589172,0.0,155.66978454589844,142.0,22139.87890625,-0.0,1337.951416015625,1.0,282.4582214355469,283.9134521484375,289.0187683105469,290.5452575683594,293.1499938964844,293.1499938964844,282.75,36061.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726238369941711,1.0,0.0,0.0,3.6483805179595934,3.648404359817505,8.881647204361798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.94775390625,0.0,1531.824462890625,1895.4371337890625,0.0,2224.173828125,0.9049283862113952,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049040794372559,0.2386832535266876,0.2193904668092727,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076622486114502,0.3642381727695465,0.3495827317237854,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.7643458843231201,0.4917450249195099,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.712051510810852,0.2458230853080749,0.2378464788198471,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760623812675476,0.1311665624380111,0.6142017245292664,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222001075744,1.0,1.0,0.0,1.0,-2.296138286590576,2.2961339950561523,4.239101599523565e-06,1.7727652788162231,0.8980665802955627,0.8980665802955627,0.0,153.37925720214844,130.0,21129.80078125,-0.0,1290.94775390625,1.0,282.7421875,284.1254577636719,288.96307373046875,290.34136962890625,293.1499938964844,293.1499938964844,283.04998779296875,36044.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168155908584595,1.0,0.0,0.0,3.6467208862304688,3.646744966506958,8.873569186107488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.55322265625,0.0,1529.8572998046875,1895.4371337890625,0.0,1745.9010009765625,0.9045603275299072,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049040794372559,0.2386832535266876,0.2193904668092727,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076622486114502,0.3642381727695465,0.3495827317237854,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.7643458843231201,0.4917450249195099,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.712051510810852,0.2458230853080749,0.2378464788198471,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760623812675476,0.1311665624380111,0.6142017245292664,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840222001075744,1.0,1.0,0.0,1.0,-2.296138286590576,2.2961339950561523,4.239101599523565e-06,1.7727652788162231,0.8980665802955627,0.8980665802955627,0.0,153.37925720214844,130.0,21129.80078125,-0.0,1290.94775390625,1.0,282.7421875,284.1254577636719,288.96307373046875,290.34136962890625,293.1499938964844,293.1499938964844,283.04998779296875,36044.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168155908584595,1.0,0.0,0.0,3.6467208862304688,3.646744966506958,8.873569186107488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.55322265625,0.0,1529.8572998046875,1895.4371337890625,0.0,1745.9010009765625,0.9045603275299072,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057718634605408,0.2375912070274353,0.2181959748268127,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.808652400970459,0.3625249862670898,0.3477402925491333,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624127268791199,0.4873618483543396,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7127384543418884,0.244497537612915,0.2364069074392318,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759075284004211,0.130026713013649,0.6083203554153442,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800007045269012,1.0,1.0,0.0,1.0,-2.2784316539764404,2.278427600860596,4.17409319197759e-06,1.7590045928955078,0.898872435092926,0.898872435092926,0.0,150.74176025390625,130.0,20357.271484375,-0.0,1260.1868896484375,1.0,282.9986877441406,284.3134155273437,288.9208984375,290.18621826171875,293.1499938964844,293.1499938964844,283.04998779296875,36014.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794689893722534,1.0,0.0,0.0,3.646077871322632,3.646101951599121,8.87044052433339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.272705078125,0.0,1528.9185791015625,1895.4371337890625,0.0,1452.6468505859375,0.9044411182403564,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.7077528834342957,0.2367244511842727,0.2172540128231048,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.8107327222824097,0.3610512912273407,0.346173346042633,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.9990000128746032,0.7615192532539368,0.4814025461673736,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.7143939733505249,0.2433528155088424,0.2351601719856262,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.5767697691917419,0.12905253469944,0.6031219363212585,285.1730041503906,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.173095703125,1.0,0.4754284918308258,1.0,1.0,0.0,1.0,-2.2605180740356445,2.2605140209198,4.108850589545909e-06,1.7450746297836304,0.8986703753471375,0.8986703753471375,0.0,147.3767547607422,118.0,20103.0078125,-0.0,1226.7965087890625,1.0,283.04168701171875,284.3575744628906,288.9208374023437,290.2347412109375,293.1499938964844,293.1499938964844,283.1499938964844,35999.52734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954066157341003,1.0,0.0,0.0,3.6465706825256334,3.646594762802124,8.872838748175127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.222412109375,0.0,1529.3531494140625,1895.4371337890625,0.0,1574.6929931640625,0.9025006294250488,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7131770253181458,0.2347842901945114,0.2153203338384628,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.816532552242279,0.3579332232475281,0.3430251479148865,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609872817993164,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191616892814636,0.240964725613594,0.2326716780662536,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802662372589111,0.127215102314949,0.5934481024742126,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649553298950195,1.0,1.0,0.0,1.0,-2.221996784210205,2.2219927310943604,3.970436409872491e-06,1.7151399850845337,0.897030770778656,0.897030770778656,0.0,139.35400390625,121.0,19424.134765625,-0.0,1153.5572509765625,1.0,283.1470642089844,284.4280700683594,288.8697204589844,290.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,35701.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967446208000183,1.0,0.0,0.0,3.625216484069824,3.6252400875091553,8.769223995841458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.779296875,0.0,1503.554931640625,1895.4371337890625,0.0,1585.1575927734375,0.896149754524231,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7131770253181458,0.2347842901945114,0.2153203338384628,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.816532552242279,0.3579332232475281,0.3430251479148865,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609872817993164,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191616892814636,0.240964725613594,0.2326716780662536,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802662372589111,0.127215102314949,0.5934481024742126,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649553298950195,1.0,1.0,0.0,1.0,-2.221996784210205,2.2219927310943604,3.970436409872491e-06,1.7151399850845337,0.897030770778656,0.897030770778656,0.0,139.35400390625,121.0,19424.134765625,-0.0,1153.5572509765625,1.0,283.1470642089844,284.4280700683594,288.8697204589844,290.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,35701.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967446208000183,1.0,0.0,0.0,3.625216484069824,3.6252400875091553,8.769223995841458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.779296875,0.0,1503.554931640625,1895.4371337890625,0.0,1585.1575927734375,0.896149754524231,1.0,0.0,3.0,1.0,0.0
12164340,296.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149544358253479,0.0,0.2131741940975189,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.818539023399353,0.0,0.3396760821342468,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584448039531708,296.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206089496612549,0.0,0.2300772368907928,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808087587356567,0.0,0.5844792723655701,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9824523925781,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917309761047363,2.191726922988892,3.86319516110234e-06,1.691463828086853,0.0,0.0,0.0,134.7870635986328,60.0,18980.9296875,-0.0,1104.0408935546875,0.0,283.1499328613281,284.4178466796875,288.8142395019531,290.1048889160156,293.1499938964844,293.1499938964844,278.1499938964844,35170.76171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804283618927,3.580451488494873,8.553881798434304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.049072265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149544358253479,0.0,0.2131741940975189,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.818539023399353,0.0,0.3396760821342468,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584448039531708,296.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206089496612549,0.0,0.2300772368907928,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808087587356567,0.0,0.5844792723655701,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9824523925781,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917309761047363,2.191726922988892,3.86319516110234e-06,1.691463828086853,0.0,0.0,0.0,134.7870635986328,60.0,18980.9296875,-0.0,1104.0408935546875,0.0,283.1499328613281,284.4178466796875,288.8142395019531,290.1048889160156,293.1499938964844,293.1499938964844,278.1499938964844,35170.76171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804283618927,3.580451488494873,8.553881798434304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.049072265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.145377516746521,0.0,0.0016024423530325,297.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.4146020710468292,0.0,0.0016874527791514,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.4146020710468292,0.0,0.0012463476741686,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.297733336687088,0.0,0.0016874491702765,297.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,0.0080044800415635,285.26806640625,294.1499938964844,293.6954650878906,285.789794921875,293.64617919921875,296.5652160644531,284.5902404785156,0.0,0.0,0.7897180914878845,0.7897180914878845,0.2102818936109542,1.0,-0.0170766655355691,0.0171924587339162,-0.0001157937804237,-0.0214938949793577,0.0,0.0,0.0,-0.090007871389389,60.0,1175.0032958984375,-0.0,-1.988214899029117e-05,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,5.101319402456284e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0595965294415977e-12,1.0596897708284314e-12,2.772468910514649e-18,4.798609426481804e-11,4.7986024875878996e-11,6.990671439786108e-17,0.0,0.0,-0.0,0.0,0.0,1.1877709770570185e-21,4.498028194656649e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0008577533299103,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0013242741115391,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0020108153112232,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0009235778125002,297.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0025325261522084,285.2597961425781,294.1499938964844,293.6464233398437,285.7675170898437,293.64947509765625,296.06756591796875,284.2897033691406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0111669562757015,0.0124171990901231,-0.001250242232345,-0.024805225431919,0.0,0.0,0.0,-0.0597391277551651,60.0,514.4891357421875,-0.0,-5.745832368120318e-06,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311378379272526e-28,1.691587362837815e-28,1.9370393063979871e-31,-3.925448876187253e-18,-3.922644733910698e-18,-2.8039140748721015e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001223472791025,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001411979028489,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0001346085482509,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001294341054745,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0005597074050456,285.2565002441406,294.1499938964844,293.5948791503906,285.7451171875,293.649169921875,295.4607849121094,284.1630249023437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013049595290794,0.0053310673683881,-0.004026107955724,-0.0293438918888568,0.0,0.0,0.0,-0.010546944104135,60.0,203.0149688720703,-0.0,-1.1610296724029469e-07,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.014518098006405e-39,-4.044595783550006e-39,-9.255576356865415e-40,-1.1759202011434541e-20,-9.532034368006854e-21,-2.2271674414792964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0001005705125862,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0001062243318301,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,7.923826342448592e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0001059209826053,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0005010415916331,285.2552490234375,294.1499938964844,293.5435485839844,285.72381591796875,293.6483764648437,294.9719543457031,284.12799072265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010717387776821,0.001425867434591,-0.0003541285987012,-0.0330460928380489,0.0,0.0,0.0,-0.0110540306195616,60.0,78.41372680664062,-0.0,-7.831533110902458e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.433841437124038e-21,4.3314024345600015e-21,4.102439002564037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.995872096624224e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001052693696692,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,7.777071004966274e-05,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001052617371897,297.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.000499278656207,285.2539978027344,294.1499938964844,293.49237060546875,285.7035522460937,293.6471252441406,294.5972900390625,284.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650042677298,6.38781472162009e-08,0.0010649404721334,-0.0343305058777332,0.0,0.0,0.0,-0.0114910835400223,60.0,32.89495086669922,-0.0,-7.736104379318931e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.59334512367899e-21,4.299501454910941e-21,4.293843668768049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
