time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.826375026023015e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0001034767701639,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,7.642791752004996e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0001034764864016,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0004908446571789,285.1773986816406,294.1499938964844,291.59033203125,285.3131408691406,293.2740783691406,291.7669372558594,284.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.964562892913818,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.822138235904276e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0001034321539918,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,7.639495743205771e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.0001034318629535,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.0004906330141238,285.17529296875,294.1499938964844,291.5464172363281,285.3040771484375,293.2581787109375,291.7231750488281,284.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.924680233001709,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.813671204028652e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001033429871313,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,7.632909546373412e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001033427033689,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0004902101354673,285.1711120605469,294.1499938964844,291.4590759277344,285.2847900390625,293.2256774902344,291.6361694335937,284.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.845907211303711,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.813671204028652e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001033429871313,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,7.632909546373412e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001033427033689,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0004902101354673,285.1711120605469,294.1499938964844,291.4590759277344,285.2847900390625,293.2256774902344,291.6361694335937,284.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.845907211303711,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.805215813685209e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.000103253936686,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,7.62633208069019e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0001032536601996,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0004897877806797,285.1669311523437,294.1499938964844,291.3724670410156,285.2637023925781,293.1921691894531,291.5498962402344,284.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.768423080444336,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.805215813685209e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.000103253936686,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,7.62633208069019e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0001032536601996,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0004897877806797,285.1669311523437,294.1499938964844,291.3724670410156,285.2637023925781,293.1921691894531,291.5498962402344,284.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.768423080444336,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,9.79677279246971e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001031650317599,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,7.619764801347628e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001031647552736,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0004893661243841,285.1628112792969,294.1499938964844,291.2865600585937,285.2406616210937,293.15771484375,291.4642944335937,284.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.69217586517334,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,9.79677279246971e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001031650317599,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,7.619764801347628e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001031647552736,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0004893661243841,285.1628112792969,294.1499938964844,291.2865600585937,285.2406616210937,293.15771484375,291.4642944335937,284.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.69217586517334,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.7883450507652e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,0.000103076279629,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,7.613209163537249e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0001030760104185,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.0004889451665803,285.1587219238281,294.1499938964844,291.20135498046875,285.21539306640625,293.1223449707031,291.37945556640625,284.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.61712646484375,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.7883450507652e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,0.000103076279629,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,7.613209163537249e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0001030760104185,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.0004889451665803,285.1587219238281,294.1499938964844,291.20135498046875,285.21539306640625,293.1223449707031,291.37945556640625,284.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.61712646484375,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.78413736447692e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001030319690471,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,7.609936437802389e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001030316998367,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,0.0004887350369244,285.1566772460937,294.1499938964844,291.1590270996094,285.20184326171875,293.10430908203125,291.3372802734375,284.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.580039978027344,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.779934043763204e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.000102987694845,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,7.606666622450575e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001029874329105,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004885250818915,285.1546630859375,294.1499938964844,291.11688232421875,285.1877136230469,293.0860900878906,291.2952880859375,284.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.54323673248291,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.771540499059483e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,0.0001028993065119,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,7.600137178087607e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0001028990445774,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.00048810581211,285.150634765625,294.1499938964844,291.0330810546875,285.15740966796875,293.0489807128906,291.2118530273437,284.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.470459461212158,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.771540499059483e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,0.0001028993065119,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,7.600137178087607e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0001028990445774,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.00048810581211,285.150634765625,294.1499938964844,291.0330810546875,285.15740966796875,293.0489807128906,291.2118530273437,284.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.470459461212158,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.76316659944132e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0001028111219056,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.59362374083139e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,0.0001028108599712,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0004876875609625,285.14666748046875,294.1499938964844,290.95001220703125,285.1242980957031,293.01104736328125,291.1291198730469,284.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39877986907959,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.76316659944132e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0001028111219056,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.59362374083139e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,0.0001028108599712,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0004876875609625,285.14666748046875,294.1499938964844,290.95001220703125,285.1242980957031,293.01104736328125,291.1291198730469,284.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.39877986907959,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.754813072504476e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0001027231555781,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,7.587126310681924e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001027229009196,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.000487270328449,285.14276123046875,294.1499938964844,290.87530517578125,285.0921325683594,292.9723815917969,291.0482177734375,284.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.330238342285156,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.754813072504476e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0001027231555781,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,7.587126310681924e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001027229009196,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.000487270328449,285.14276123046875,294.1499938964844,290.87530517578125,285.0921325683594,292.9723815917969,291.0482177734375,284.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.330238342285156,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.747147851157932e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0001026424288284,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,7.581163663417101e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0001026421741698,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0004868874675594,285.13922119140625,294.1499938964844,290.8201599121094,285.0666198730469,292.9363708496094,290.97900390625,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.275358200073242,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.746482101036236e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0001026354220812,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.580645615234971e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0001026351674227,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.000486854230985,285.138916015625,294.1499938964844,290.8159484863281,285.0645751953125,292.9332275390625,290.9732971191406,284.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.271017551422119,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.742325346451251e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0001025916426442,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.577412179671228e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0001025913952616,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0004866466042585,285.1369934082031,294.1499938964844,290.7916564941406,285.052490234375,292.91357421875,290.9391174316406,284.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.2455034255981445,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.73817441263236e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001025479359668,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.574183837277815e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001025476885843,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0004864392685703,285.1351013183594,294.1499938964844,290.77081298828125,285.0414733886719,292.89385986328125,290.907470703125,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.222613334655762,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.729891462484376e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.000102460704511,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,7.567740976810455e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0001024604644044,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0004860255867242,285.13134765625,294.1499938964844,290.73883056640625,285.0224914550781,292.85455322265625,290.8520812988281,284.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.184292793273926,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.729891462484376e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.000102460704511,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,7.567740976810455e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0001024604644044,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.0004860255867242,285.13134765625,294.1499938964844,290.73883056640625,285.0224914550781,292.85455322265625,290.8520812988281,284.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.184292793273926,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.7216347057838e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0001023737568175,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,7.561317761428654e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0001023735167109,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0004856131563428,285.1276550292969,294.1499938964844,290.71893310546875,285.0073547363281,292.8155517578125,290.8078308105469,284.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.155416488647461,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.7216347057838e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0001023737568175,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,7.561317761428654e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0001023735167109,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0004856131563428,285.1276550292969,294.1499938964844,290.71893310546875,285.0073547363281,292.8155517578125,290.8078308105469,284.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.155416488647461,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.713404870126396e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,0.0001022870856104,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.554916373919696e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0001022868527797,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0004852020938415,285.1239929199219,294.1499938964844,290.7099914550781,284.9956970214844,292.7770080566406,290.77459716796875,284.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.135111808776856,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.713404870126396e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,0.0001022870856104,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.554916373919696e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0001022868527797,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0004852020938415,285.1239929199219,294.1499938964844,290.7099914550781,284.9956970214844,292.7770080566406,290.77459716796875,284.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.135111808776856,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.705203410703688e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001022007199935,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.54853681428358e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001022004798869,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0004847924574278,285.12042236328125,294.1499938964844,290.7109069824219,284.9871826171875,292.7391357421875,290.75201416015625,284.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.12258768081665,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.705203410703688e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001022007199935,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.54853681428358e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001022004798869,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0004847924574278,285.12042236328125,294.1499938964844,290.7109069824219,284.9871826171875,292.7391357421875,290.75201416015625,284.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.12258768081665,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.701113594928756e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0001021576463244,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,7.545355038018897e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0001021574134938,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0004845881776418,285.1186828613281,294.1499938964844,290.7147521972656,284.9840087890625,292.7204895019531,290.7445373535156,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.118984222412109,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.697031055111438e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001021146526909,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.542179810116068e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001021144198602,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0004843842471018,285.1169128417969,294.1499938964844,290.7206420898437,284.9814758300781,292.7020874023437,290.739501953125,284.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.117044448852539,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.689671423984692e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0001020371491904,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,7.536455086665228e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0001020369236357,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0004840166657231,285.1138000488281,294.1499938964844,290.736083984375,284.9784240722656,292.66943359375,290.736083984375,284.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325141483917,9.666011990816514e-09,0.0010325043695047,-0.0243724714964628,0.0,0.0,0.0,-0.0096046738326549,60.0,4.117283821105957,-0.0,-7.268608470667459e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.688888530945404e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0001020289055304,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.535846089012921e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0001020286799757,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0004839775792788,285.11346435546875,294.1499938964844,290.7380676269531,284.97821044921875,292.666015625,290.73614501953125,284.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.117600440979004,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.680777293397114e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.000101943493064,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,7.529537106165662e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0001019432675093,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.000483572424855,285.1100769042969,294.1499938964844,290.7620849609375,284.9770202636719,292.6310119628906,290.7410888671875,284.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.123478889465332,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.680777293397114e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.000101943493064,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,7.529537106165662e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0001019432675093,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.000483572424855,285.1100769042969,294.1499938964844,290.7620849609375,284.9770202636719,292.6310119628906,290.7410888671875,284.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.123478889465332,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.672698797658086e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0001018584152916,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.523252861574292e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001018581897369,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004831689002458,285.10675048828125,294.1499938964844,290.7916259765625,284.9774780273437,292.5971984863281,290.75341796875,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.133922576904297,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.672698797658086e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0001018584152916,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.523252861574292e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001018581897369,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004831689002458,285.10675048828125,294.1499938964844,290.7916259765625,284.9774780273437,292.5971984863281,290.75341796875,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.133922576904297,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.66465231613256e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0001017736794892,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.516994082834572e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001017734612105,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.000482767005451,285.103515625,294.1499938964844,290.8255920410156,284.97930908203125,292.5646057128906,290.7721862792969,284.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.148106098175049,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
