time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169440,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.66465231613256e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0001017736794892,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.516994082834572e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001017734612105,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.000482767005451,285.103515625,294.1499938964844,290.8255920410156,284.97930908203125,292.5646057128906,290.7721862792969,284.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.148106098175049,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.660641808295622e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001017314425553,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,7.513874879805371e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0001017312315525,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0004825667128898,285.1018981933594,294.1499938964844,290.8438720703125,284.9805908203125,292.5487976074219,290.78375244140625,284.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303812831262805e-09,0.0010294073726981,-0.0234241429716348,0.0,0.0,0.0,-0.0094251157715916,60.0,4.156388759613037,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.656640031607822e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0001016893002088,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.510761497542262e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.000101689089206,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0004823668277822,285.1003112792969,294.1499938964844,290.8628845214844,284.9820556640625,292.5333251953125,290.79656982421875,284.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,-0.0094003640115261,60.0,4.165288925170898,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.649428830016404e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0001016133610391,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.505152461817488e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0001016131500364,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0004820066387765,285.0975036621094,294.1499938964844,290.8985290527344,284.985107421875,292.50616455078125,290.8222961425781,284.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282202856615,9.163914072018995e-09,0.001028211088851,-0.0230578370392322,0.0,0.0,0.0,-0.0093557620421051,60.0,4.182611465454102,-0.0,-7.208279129145012e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.64866194408387e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0001016052847262,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,7.504555833293125e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0001016050737234,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0004819683381356,285.0971984863281,294.1499938964844,290.90240478515625,284.9854431152344,292.5033264160156,290.8252258300781,284.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.184532642364502,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.640719508752228e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001015216475934,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.498377817682922e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001015214365907,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0004815716238226,285.0941467285156,294.1499938964844,290.943115234375,284.9891052246094,292.4746398925781,290.8573303222656,284.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.205174446105957,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.640719508752228e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001015216475934,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.498377817682922e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001015214365907,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0004815716238226,285.0941467285156,294.1499938964844,290.943115234375,284.9891052246094,292.4746398925781,290.8573303222656,284.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.205174446105957,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.632812725612894e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001014383815345,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.492227450711653e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001014381705317,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0004811766848433,285.0911560058594,294.1499938964844,290.9838562011719,284.9927062988281,292.447265625,290.891845703125,284.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.226401329040527,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.632812725612894e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001014383815345,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.492227450711653e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001014381705317,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0004811766848433,285.0911560058594,294.1499938964844,290.9838562011719,284.9927062988281,292.447265625,290.891845703125,284.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.226401329040527,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.624943049857392e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001013555011013,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,7.48610618757084e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0001013552973745,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004807836085092,285.0882263183594,294.1499938964844,291.0235900878906,284.99591064453125,292.421142578125,290.9278259277344,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.247430801391602,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.624943049857392e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001013555011013,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,7.48610618757084e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0001013552973745,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004807836085092,285.0882263183594,294.1499938964844,291.0235900878906,284.99591064453125,292.421142578125,290.9278259277344,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.247430801391602,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.621022763894872e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001013142173178,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.483056833734736e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.000101314013591,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0004805877979379,285.0867919921875,294.1499938964844,291.042724609375,284.99725341796875,292.4085693359375,290.946044921875,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.257604122161865,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.617110481485724e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001012730208458,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.480014028260484e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001012728243949,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0004803923948202,285.0853881835937,294.1499938964844,291.0611877441406,284.9983825683594,292.39630126953125,290.9642028808594,284.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.267437934875488,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.60931574809365e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.000101190933492,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,7.473950245184824e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0001011907370411,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0004800030437763,285.08258056640625,294.1499938964844,291.0955810546875,284.9998779296875,292.3724975585937,291.0,284.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.285799503326416,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.60931574809365e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.000101190933492,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,7.473950245184824e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0001011907370411,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0004800030437763,285.08258056640625,294.1499938964844,291.0955810546875,284.9998779296875,292.3724975585937,291.0,284.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.285799503326416,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.601558849681167e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001011092535918,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,7.467917021131143e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.000101109057141,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0004796156135853,285.0798645019531,294.1499938964844,291.12567138671875,285.00006103515625,292.3497619628906,291.03424072265625,284.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.30161190032959,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.601558849681167e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001011092535918,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,7.467917021131143e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.000101109057141,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0004796156135853,285.0798645019531,294.1499938964844,291.12567138671875,285.00006103515625,292.3497619628906,291.03424072265625,284.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.30161190032959,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.593841969035566e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001010279811453,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,7.461914356099442e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0001010277919704,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004792301624547,285.07720947265625,294.1499938964844,291.1503601074219,284.9986267089844,292.3279113769531,291.0658874511719,284.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.3141303062438965,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.593841969035566e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001010279811453,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,7.461914356099442e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0001010277919704,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004792301624547,285.07720947265625,294.1499938964844,291.1503601074219,284.9986267089844,292.3279113769531,291.0658874511719,284.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.3141303062438965,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.58616437856108e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001009471379802,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.455942977685481e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0001009469415294,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004788466903846,285.0746154785156,294.1499938964844,291.1685791015625,284.9953308105469,292.306884765625,291.09393310546875,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.322591304779053,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.58616437856108e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001009471379802,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.455942977685481e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0001009469415294,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004788466903846,285.0746154785156,294.1499938964844,291.1685791015625,284.9953308105469,292.306884765625,291.09393310546875,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.322591304779053,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.582341590430588e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0001009068728308,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,7.452968566212803e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0001009066836559,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.000478655740153,285.0733337402344,294.1499938964844,291.1749267578125,284.99285888671875,292.296630859375,291.1062316894531,284.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.3249831199646,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.578527533449233e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0001008667095447,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,7.4500021582935e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001008665203698,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0004784652264788,285.07208251953125,294.1499938964844,291.1792297363281,284.9898376464844,292.2864990234375,291.11724853515625,284.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.326106548309326,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.570929978508502e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0001007867031148,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,7.444092625519261e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0001007865139399,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004780857416335,285.06964111328125,294.1499938964844,291.1811828613281,284.9818725585937,292.2665710449219,291.1352844238281,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.324353694915772,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.570929978508502e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0001007867031148,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,7.444092625519261e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0001007865139399,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004780857416335,285.06964111328125,294.1499938964844,291.1811828613281,284.9818725585937,292.2665710449219,291.1352844238281,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.324353694915772,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.563373896526171e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0001007071332423,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.438215106958523e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0001007069513434,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.000477708352264,285.0672302246094,294.1499938964844,291.17340087890625,284.97119140625,292.2469482421875,291.1467590332031,285.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.316184043884277,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.563373896526171e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0001007071332423,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.438215106958523e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0001007069513434,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,0.000477708352264,285.0672302246094,294.1499938964844,291.17340087890625,284.97119140625,292.2469482421875,291.1467590332031,285.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.316184043884277,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.555859287502244e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001006279999273,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.43237033020705e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001006278180284,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004773330001626,285.0649108886719,294.1499938964844,291.15478515625,284.9573974609375,292.2274169921875,291.1507873535156,285.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.300949573516846,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.555859287502244e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001006279999273,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.43237033020705e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001006278180284,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004773330001626,285.0649108886719,294.1499938964844,291.15478515625,284.9573974609375,292.2274169921875,291.1507873535156,285.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.300949573516846,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.548386879032478e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0001005493031698,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,7.426557567669079e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001005491212708,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.000476959743537,285.0626220703125,294.1499938964844,291.1242370605469,284.9402160644531,292.2077941894531,291.1463623046875,285.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.277921199798584,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.548386879032478e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0001005493031698,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,7.426557567669079e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001005491212708,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.000476959743537,285.0626220703125,294.1499938964844,291.1242370605469,284.9402160644531,292.2077941894531,291.1463623046875,285.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.277921199798584,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.544666681904346e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.000100510122138,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.423663191730157e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.000100509947515,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0004767739155795,285.0615234375,294.1499938964844,291.1041259765625,284.93023681640625,292.1978454589844,291.1405334472656,285.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.263139724731445,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.540955943521112e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0001004710502456,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.420777546940371e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0001004708756227,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.000476588611491,285.0604248046875,294.1499938964844,291.08062744140625,284.9192810058594,292.18780517578125,291.1322631835937,285.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.246162414550781,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.53356793615967e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0001003932484309,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.41503099561669e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0001003930738079,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.000476219545817,285.05828857421875,294.1499938964844,291.0229187011719,284.89422607421875,292.1672668457031,291.10821533203125,285.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.2054972648620605,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.53356793615967e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0001003932484309,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.41503099561669e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0001003930738079,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.000476219545817,285.05828857421875,294.1499938964844,291.0229187011719,284.89422607421875,292.1672668457031,291.10821533203125,285.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.2054972648620605,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.526205394649878e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001003157158265,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.409304089378566e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001003155412035,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004758518189191,285.05621337890625,294.1499938964844,290.95001220703125,284.8645935058594,292.1459045410156,291.0728454589844,285.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626712594799301e-09,0.0010150666348636,-0.0190322957932949,0.0,0.0,0.0,-0.0085937054827809,60.0,4.154653072357178,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.526205394649878e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001003157158265,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.409304089378566e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001003155412035,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004758518189191,285.05621337890625,294.1499938964844,290.95001220703125,284.8645935058594,292.1459045410156,291.0728454589844,285.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626712594799301e-09,0.0010150666348636,-0.0190322957932949,0.0,0.0,0.0,-0.0085937054827809,60.0,4.154653072357178,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.5157723990269e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001002058488666,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,7.401189213851467e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001002056815195,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.000475330685731,285.0541687011719,294.1499938964844,290.8644714355469,284.8321533203125,292.1235656738281,291.0263977050781,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.093940734863281,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.5157723990269e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001002058488666,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,7.401189213851467e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001002056815195,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.000475330685731,285.0541687011719,294.1499938964844,290.8644714355469,284.8321533203125,292.1235656738281,291.0263977050781,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.093940734863281,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
