time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.499528823653236e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.000100034791103,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.388554513454437e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.000100034623756,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004745193000417,285.0522155761719,294.1499938964844,290.7700500488281,284.7988586425781,292.0999755859375,290.9691162109375,285.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941261919368125e-09,0.0010122230742126,-0.0181612093001604,0.0,0.0,0.0,-0.008428830653429,60.0,4.023588180541992,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.499528823653236e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.000100034791103,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.388554513454437e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.000100034623756,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004745193000417,285.0522155761719,294.1499938964844,290.7700500488281,284.7988586425781,292.0999755859375,290.9691162109375,285.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941261919368125e-09,0.0010122230742126,-0.0181612093001604,0.0,0.0,0.0,-0.008428830653429,60.0,4.023588180541992,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.489380317972972e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.992792183766142e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,7.38066082703881e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.992775449063628e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004740123695228,285.05126953125,294.1499938964844,290.7197265625,284.7818298339844,292.0876770019531,290.93682861328125,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.16763004504628e-09,0.0010111414594575,-0.0178298894315958,0.0,0.0,0.0,-0.0083661209791898,60.0,3.985183954238892,-0.0,-6.970901011982279e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.47827793424949e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.98110044747591e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.372025720542297e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.98108444036916e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004734578251373,285.0503234863281,294.1499938964844,290.6674194335937,284.7645568847656,292.0750732421875,290.9027404785156,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.945187568664551,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.452959056943656e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.954438428394496e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.352332613663748e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.954422421287744e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0004721931181848,285.0484924316406,294.1499938964844,290.55712890625,284.72918701171875,292.048828125,290.8294982910156,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8600590229034415,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.452959056943656e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.954438428394496e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.352332613663748e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.954422421287744e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0004721931181848,285.0484924316406,294.1499938964844,290.55712890625,284.72918701171875,292.048828125,290.8294982910156,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8600590229034415,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.424479503650218e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.924448386300357e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,7.330181688303128e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.924432379193604e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0004707705520559,285.0467224121094,294.1499938964844,290.4398193359375,284.6926574707031,292.02105712890625,290.75006103515625,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.76848030090332,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.424479503650218e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.924448386300357e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,7.330181688303128e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.924432379193604e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0004707705520559,285.0467224121094,294.1499938964844,290.4398193359375,284.6926574707031,292.02105712890625,290.75006103515625,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.76848030090332,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.39400342758745e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.892354864859954e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.30647734599188e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.892339585348964e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0004692482179962,285.0450134277344,294.1499938964844,290.316162109375,284.6548767089844,291.9917297363281,290.6659545898437,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.671828031539917,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.39400342758745e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.892354864859954e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.30647734599188e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.892339585348964e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0004692482179962,285.0450134277344,294.1499938964844,290.316162109375,284.6548767089844,291.9917297363281,290.6659545898437,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.671828031539917,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.362833225168288e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.859530837275088e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.282233127625659e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.859514830168337e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0004676912212744,285.0433654785156,294.1499938964844,290.18670654296875,284.6157531738281,291.9607849121094,290.5783386230469,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.571009874343872,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.362833225168288e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.859530837275088e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.282233127625659e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.859514830168337e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0004676912212744,285.0433654785156,294.1499938964844,290.18670654296875,284.6157531738281,291.9607849121094,290.5783386230469,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.571009874343872,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.347427112516016e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.843306906986982e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.27025035303086e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.843291627475992e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004669216577894,285.0425720214844,294.1499938964844,290.1200256347656,284.595703125,291.9446716308594,290.5334167480469,285.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479885343477e-09,0.0009960136376321,-0.013195551931858,0.0,0.0,0.0,-0.0074890782125294,60.0,3.5192949771881104,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.332495392300189e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.827583562582733e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,7.258636469487101e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.82756828307174e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004661758139263,285.0417785644531,294.1499938964844,290.0521240234375,284.57525634765625,291.9280700683594,290.4879150390625,285.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944275952875,5.212398512810523e-09,0.000994422356598,-0.0127080529928207,0.0,0.0,0.0,-0.0073968293145298,60.0,3.466903686523437,-0.0,-6.742253333413828e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.304483683081344e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.798085375223307e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.23684934200719e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.79807082330808e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0004647766181733,285.0402526855469,294.1499938964844,289.9130554199219,284.5332946777344,291.8935852050781,290.3954467773437,285.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8633044258394875e-09,0.0009914371185004,-0.0117934653535485,0.0,0.0,0.0,-0.0072237672284245,60.0,3.360771894454956,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.304483683081344e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.798085375223307e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.23684934200719e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.79807082330808e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0004647766181733,285.0402526855469,294.1499938964844,289.9130554199219,284.5332946777344,291.8935852050781,290.3954467773437,285.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8633044258394875e-09,0.0009914371185004,-0.0117934653535485,0.0,0.0,0.0,-0.0072237672284245,60.0,3.360771894454956,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.28023728192784e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.772552584763616e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.217990787466988e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.772538032848388e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004635654622688,285.0387878417969,294.1499938964844,289.7700500488281,284.4898986816406,291.8573303222656,290.3011169433594,285.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.253462791442871,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.28023728192784e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.772552584763616e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.217990787466988e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.772538032848388e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004635654622688,285.0387878417969,294.1499938964844,289.7700500488281,284.4898986816406,291.8573303222656,290.3011169433594,285.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.253462791442871,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.261146624339744e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.752448386279866e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.752433834364638e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004626118461601,285.037353515625,294.1499938964844,289.623779296875,284.4449768066406,291.8192443847656,290.20458984375,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175595288831e-09,0.0009868181077763,-0.0103783346712589,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1457676887512207,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.261146624339744e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.752448386279866e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.203142013167962e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.752433834364638e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004626118461601,285.037353515625,294.1499938964844,289.623779296875,284.4449768066406,291.8192443847656,290.20458984375,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175595288831e-09,0.0009868181077763,-0.0103783346712589,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1457676887512207,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.248137939721346e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.738749940879644e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.193023338913918e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.738735388964416e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004619620740413,285.0360107421875,294.1499938964844,289.474853515625,284.39862060546875,291.7793273925781,290.1048889160156,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161013311687611e-09,0.0009854312520474,-0.0099534587934613,0.0,0.0,0.0,-0.0068756081163883,60.0,3.038361072540283,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.248137939721346e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.738749940879644e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.193023338913918e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.738735388964416e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004619620740413,285.0360107421875,294.1499938964844,289.474853515625,284.39862060546875,291.7793273925781,290.1048889160156,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161013311687611e-09,0.0009854312520474,-0.0099534587934613,0.0,0.0,0.0,-0.0068756081163883,60.0,3.038361072540283,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.243864769814536e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.73424976109527e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.18970040907152e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.734235936775804e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0004617486265487,285.03533935546875,294.1499938964844,289.39959716796875,284.3749084472656,291.7586975097656,290.0536499023437,285.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107736373271109e-09,0.0009849756024777,-0.0098138684406876,0.0,0.0,0.0,-0.0068491962738335,60.0,2.984893560409546,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.241441875929012e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.731698810355738e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.187815208453685e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.73168425844051e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004616276128217,285.0346984863281,294.1499938964844,289.32391357421875,284.350830078125,291.73760986328125,290.00115966796875,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847210021689,4.077508997113455e-09,0.0009847169276326,-0.0097346706315875,0.0,0.0,0.0,-0.0068342103622853,60.0,2.931659698486328,-0.0,-6.611284675273056e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.241129009751604e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.731369209475817e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.187572191469371e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.731355385156348e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0004616120131686,285.0334167480469,294.1499938964844,289.17156982421875,284.3016357421875,291.694091796875,289.89178466796875,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073533510506877e-09,0.000984682701528,-0.009724254719913,0.0,0.0,0.0,-0.0068322387523949,60.0,2.825977325439453,-0.0,-6.610827796293961e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.241129009751604e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.731369209475817e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.187572191469371e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.731355385156348e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0004616120131686,285.0334167480469,294.1499938964844,289.17156982421875,284.3016357421875,291.694091796875,289.89178466796875,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073533510506877e-09,0.000984682701528,-0.009724254719913,0.0,0.0,0.0,-0.0068322387523949,60.0,2.825977325439453,-0.0,-6.610827796293961e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.246043191524222e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.73654314293526e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.19139352440834e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.736529318615794e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004618575039785,285.0322265625,294.1499938964844,289.0184020996094,284.2511291503906,291.6485290527344,289.774658203125,285.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134677045186663e-09,0.0009852055227383,-0.009884457103908,0.0,0.0,0.0,-0.0068625495769083,60.0,2.721402645111084,-0.0,-6.617850800694215e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.246043191524222e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.73654314293526e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.19139352440834e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.736529318615794e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004618575039785,285.0322265625,294.1499938964844,289.0184020996094,284.2511291503906,291.6485290527344,289.774658203125,285.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134677045186663e-09,0.0009852055227383,-0.009884457103908,0.0,0.0,0.0,-0.0068625495769083,60.0,2.721402645111084,-0.0,-6.617850800694215e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.254395263269544e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.745339048095047e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,7.197889499366283e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.74532522377558e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0004622747364919,285.03106689453125,294.1499938964844,288.8651123046875,284.19940185546875,291.60113525390625,289.6496276855469,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.2386658627435744e-09,0.0009860947029665,-0.0101569145917892,0.0,0.0,0.0,-0.006914101075381,60.0,2.617683172225952,-0.0,-6.629804261137906e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.254395263269544e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.745339048095047e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,7.197889499366283e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.74532522377558e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0004622747364919,285.03106689453125,294.1499938964844,288.8651123046875,284.19940185546875,291.60113525390625,289.6496276855469,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.2386658627435744e-09,0.0009860947029665,-0.0101569145917892,0.0,0.0,0.0,-0.006914101075381,60.0,2.617683172225952,-0.0,-6.629804261137906e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.263912215828896e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.755360224517062e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.205291331047192e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.755347127793355e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,0.0004627501475624,285.0299377441406,294.1499938964844,288.7122497558594,284.1465759277344,291.55181884765625,289.5165405273437,285.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.3571626306970765e-09,0.0009871079819276,-0.0104673830792307,0.0,0.0,0.0,-0.0069728451780974,60.0,2.514601707458496,-0.0,-6.643438155151672e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.263912215828896e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.755360224517062e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.205291331047192e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.755347127793355e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,0.0004627501475624,285.0299377441406,294.1499938964844,288.7122497558594,284.1465759277344,291.55181884765625,289.5165405273437,285.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.3571626306970765e-09,0.0009871079819276,-0.0104673830792307,0.0,0.0,0.0,-0.0069728451780974,60.0,2.514601707458496,-0.0,-6.643438155151672e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,9.268365829484536e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,9.760050306795164e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,7.208754686871544e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,9.760036482475698e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0004629726172424,285.0294189453125,294.1499938964844,288.6361999511719,284.1197814941406,291.5264587402344,289.4472351074219,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.4126142739742136e-09,0.0009875821415334,-0.0106126675382256,0.0,0.0,0.0,-0.0070003350265324,60.0,2.463219165802002,-0.0,-6.649823092175211e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.272242459701374e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.764132119016722e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,7.211769843706861e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.764118294697256e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0004631662450265,285.0289001464844,294.1499938964844,288.5604858398437,284.0927734375,291.5006103515625,289.3764953613281,285.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879993740469,4.4608712279625715e-09,0.0009879948338493,-0.0107391029596328,0.0,0.0,0.0,-0.0070242588408291,60.0,2.41190242767334,-0.0,-6.655381667997062e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.277473873225972e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.769641474122182e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,7.215838559204713e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.769627649802716e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.000463427597424,285.0278625488281,294.1499938964844,288.4104309082031,284.0381774902344,291.44775390625,289.232177734375,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885563049465,4.525981811553947e-09,0.0009885517647489,-0.0109096933156251,0.0,0.0,0.0,-0.0070565375499427,60.0,2.3094427585601807,-0.0,-6.662885709829426e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.277473873225972e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.769641474122182e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,7.215838559204713e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.769627649802716e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.000463427597424,285.0278625488281,294.1499938964844,288.4104309082031,284.0381774902344,291.44775390625,289.232177734375,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885563049465,4.525981811553947e-09,0.0009885517647489,-0.0109096933156251,0.0,0.0,0.0,-0.0070565375499427,60.0,2.3094427585601807,-0.0,-6.662885709829426e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.278640936827288e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.770869655767456e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,7.216745871119201e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.77085655904375e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,0.0004634859215002,285.0268859863281,294.1499938964844,288.2626953125,283.98291015625,291.3931579589844,289.0858154296875,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540446241207974e-09,0.000988675514236,-0.0109475897625088,0.0,0.0,0.0,-0.0070637082681059,60.0,2.2073814868927,-0.0,-6.664553353630255e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.278640936827288e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.770869655767456e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,7.216745871119201e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.77085655904375e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,0.0004634859215002,285.0268859863281,294.1499938964844,288.2626953125,283.98291015625,291.3931579589844,289.0858154296875,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540446241207974e-09,0.000988675514236,-0.0109475897625088,0.0,0.0,0.0,-0.0070637082681059,60.0,2.2073814868927,-0.0,-6.664553353630255e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.27578439586796e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.767861047293992e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,7.21452379366383e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,9.767848678166048e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,0.0004633432254195,285.0259704589844,294.1499938964844,288.1178894042969,283.9272155761719,291.3369140625,288.94012451171875,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504779660408076e-09,0.0009883706225082,-0.0108541427180171,0.0,0.0,0.0,-0.0070460275746881,60.0,2.106178045272827,-0.0,-6.66044144281841e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
