time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.27578439586796e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.767861047293992e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,7.21452379366383e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,9.767848678166048e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,0.0004633432254195,285.0259704589844,294.1499938964844,288.1178894042969,283.9272155761719,291.3369140625,288.94012451171875,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504779660408076e-09,0.0009883706225082,-0.0108541427180171,0.0,0.0,0.0,-0.0070460275746881,60.0,2.106178045272827,-0.0,-6.66044144281841e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.26982393139042e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.761584806255996e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,7.209887553472072e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.761572437128052e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0004630455223377,285.0251159667969,294.1499938964844,287.9766845703125,283.8713073730469,291.2792053222656,288.79693603515625,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430448008463372e-09,0.0009877351112663,-0.0106593929231166,0.0,0.0,0.0,-0.0070091784000396,60.0,2.006398200988769,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.26982393139042e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.761584806255996e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,7.209887553472072e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.761572437128052e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,0.0004630455223377,285.0251159667969,294.1499938964844,287.9766845703125,283.8713073730469,291.2792053222656,288.79693603515625,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430448008463372e-09,0.0009877351112663,-0.0106593929231166,0.0,0.0,0.0,-0.0070091784000396,60.0,2.006398200988769,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.266036795452236e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.7575961262919e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,7.206941518234089e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,9.757583757163955e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0004628563474398,285.0246887207031,294.1499938964844,287.9075927734375,283.84332275390625,291.24981689453125,288.7267150878906,285.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356629937887,0.0,0.0,0.0,-0.0069857672788202,60.0,1.957297682762146,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.261957893613726e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.753301128512248e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,7.203769200714305e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.753288759384304e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0004626526206266,285.0242614746094,294.1499938964844,287.8396301269531,283.8153686523437,291.2200927734375,288.6575622558594,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.908854961395264,-0.0,-6.640584615524858e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.253213647753e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.744092676555738e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.196967635536566e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.744080307427794e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0004622158303391,285.02349853515625,294.1499938964844,287.7074279785156,283.7596435546875,291.1597595214844,288.52264404296875,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.814212441444397,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.253213647753e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.744092676555738e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.196967635536566e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.744080307427794e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0004622158303391,285.02349853515625,294.1499938964844,287.7074279785156,283.7596435546875,291.1597595214844,288.52264404296875,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.814212441444397,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.24420528463088e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.734606283018366e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,7.189960888354108e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.73459391389042e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.0004617658560164,285.02276611328125,294.1499938964844,287.58062744140625,283.704345703125,291.0982666015625,288.39239501953125,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.1110408410816035e-09,0.0009850038914009,-0.0098225260153412,0.0,0.0,0.0,-0.0068508344702422,60.0,1.7230594158172607,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.24420528463088e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.734606283018366e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,7.189960888354108e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.73459391389042e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.0004617658560164,285.02276611328125,294.1499938964844,287.58062744140625,283.704345703125,291.0982666015625,288.39239501953125,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.1110408410816035e-09,0.0009850038914009,-0.0098225260153412,0.0,0.0,0.0,-0.0068508344702422,60.0,1.7230594158172607,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.238034544978292e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.728108125273138e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.185160939116031e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.728095756145194e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0004614576464518,285.0220642089844,294.1499938964844,287.4598999023437,283.6498107910156,291.03570556640625,288.26666259765625,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6363763809204102,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.238034544978292e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.728108125273138e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.185160939116031e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.728095756145194e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0004614576464518,285.0220642089844,294.1499938964844,287.4598999023437,283.6498107910156,291.03570556640625,288.26666259765625,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6363763809204102,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.231081639882176e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.720786329125986e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,7.17975344741717e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.720774687593804e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,0.000461110350443,285.0214233398437,294.1499938964844,287.3458557128906,283.5962219238281,290.9722595214844,288.1448669433594,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947400628590003e-09,0.0009836045792326,-0.0093937721103429,0.0,0.0,0.0,-0.006769711151719,60.0,1.554279088973999,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.231081639882176e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.720786329125986e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,7.17975344741717e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.720774687593804e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,0.000461110350443,285.0214233398437,294.1499938964844,287.3458557128906,283.5962219238281,290.9722595214844,288.1448669433594,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947400628590003e-09,0.0009836045792326,-0.0093937721103429,0.0,0.0,0.0,-0.006769711151719,60.0,1.554279088973999,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.225750545738264e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.715172200230882e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,7.175606151577085e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.715159831102936e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0004608440503943,285.0211181640625,294.1499938964844,287.2915344238281,283.56988525390625,290.94024658203125,288.0859069824219,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880939569711472e-09,0.0009830363560467,-0.0092196352779865,0.0,0.0,0.0,-0.0067367637529969,60.0,1.5147345066070557,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,9.219492494594306e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,9.708582365419716e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,7.170739263528958e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,9.708570723887532e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0004605314752552,285.02081298828125,294.1499938964844,287.2391052246094,283.5438842773437,290.9080810546875,288.0287780761719,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.8029419613394574e-09,0.000982369412668,-0.0090152705088257,0.0,0.0,0.0,-0.006698097102344,60.0,1.4763799905776978,-0.0,-6.57979128959596e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.206017421092838e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.694392065284774e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.694380423752592e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,0.0004598583618644,285.020263671875,294.1499938964844,287.1402893066406,283.4930419921875,290.8433532714844,287.9200744628906,285.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634987200129558e-09,0.0009809331968426,-0.0085752001032233,0.0,0.0,0.0,-0.0066148345358669,60.0,1.4033889770507812,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.206017421092838e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.694392065284774e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,7.160258246585727e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.694380423752592e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,0.0004598583618644,285.020263671875,294.1499938964844,287.1402893066406,283.4930419921875,290.8433532714844,287.9200744628906,285.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634987200129558e-09,0.0009809331968426,-0.0085752001032233,0.0,0.0,0.0,-0.0066148345358669,60.0,1.4033889770507812,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,9.192708239424974e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,9.680376388132572e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,7.149906014092267e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,9.68036474660039e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,0.0004591935430653,285.0197448730469,294.1499938964844,287.04998779296875,283.4439392089844,290.7781982421875,287.819091796875,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.469097675790067e-09,0.0009795145597308,-0.008140536956489,0.0,0.0,0.0,-0.0065325954928994,60.0,1.336190938949585,-0.0,-6.541601038634326e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,9.192708239424974e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,9.680376388132572e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,7.149906014092267e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,9.68036474660039e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,0.0004591935430653,285.0197448730469,294.1499938964844,287.04998779296875,283.4439392089844,290.7781982421875,287.819091796875,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.469097675790067e-09,0.0009795145597308,-0.008140536956489,0.0,0.0,0.0,-0.0065325954928994,60.0,1.336190938949585,-0.0,-6.541601038634326e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.178931213682516e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.665868856245652e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,7.139190711313859e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.66585794230923e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,0.000458505412098,285.0192565917969,294.1499938964844,286.9642944335937,283.39483642578125,290.7127380371094,287.7254638671875,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978049589321,3.2973903607569355e-09,0.000978046329692,-0.0076906261965632,0.0,0.0,0.0,-0.0064474730752408,60.0,1.273470759391785,-0.0,-6.52200142781112e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.178931213682516e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.665868856245652e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,7.139190711313859e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.66585794230923e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,0.000458505412098,285.0192565917969,294.1499938964844,286.9642944335937,283.39483642578125,290.7127380371094,287.7254638671875,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978049589321,3.2973903607569355e-09,0.000978046329692,-0.0076906261965632,0.0,0.0,0.0,-0.0064474730752408,60.0,1.273470759391785,-0.0,-6.52200142781112e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.161212074104697e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.647209662944078e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,7.125408592401072e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.647198749007656e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0004576203064061,285.0188293457031,294.1499938964844,286.8788452148437,283.3439025878906,290.6470642089844,287.6392517089844,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761612745933,3.0765627823114983e-09,0.0009761581895872,-0.0071120015345513,0.0,0.0,0.0,-0.006337999831885,60.0,1.2122998237609863,-0.0,-6.496838267366911e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.161212074104697e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.647209662944078e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,7.125408592401072e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.647198749007656e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0004576203064061,285.0188293457031,294.1499938964844,286.8788452148437,283.3439025878906,290.6470642089844,287.6392517089844,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761612745933,3.0765627823114983e-09,0.0009761581895872,-0.0071120015345513,0.0,0.0,0.0,-0.006337999831885,60.0,1.2122998237609863,-0.0,-6.496838267366911e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.149164543487132e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.634522575652228e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,7.116037886589766e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.634511661715806e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0004570184973999,285.01861572265625,294.1499938964844,286.8362121582031,283.3178100585937,290.6141662597656,287.599365234375,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748773882165,2.926425102245389e-09,0.0009748744196258,-0.0067185987718403,0.0,0.0,0.0,-0.0062635708600282,60.0,1.1817063093185425,-0.0,-6.479757530541974e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.137341112364084e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.622071956982836e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,7.106841803761199e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.622061043046416e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.0004564279224723,285.0184326171875,294.1499938964844,286.793701171875,283.2913513183594,290.5812072753906,287.5622863769531,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173087731,2.7790898471380387e-09,0.0009736145148053,-0.0063325357623398,0.0,0.0,0.0,-0.0061905300244688,60.0,1.151142954826355,-0.0,-6.463017854230202e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.118869638768956e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.602620411897078e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,7.092474697856233e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.602609497960656e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0004555052437353,285.01806640625,294.1499938964844,286.7089233398437,283.2373962402344,290.51519775390625,287.4927978515625,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648376435,2.5488930965877903e-09,0.0009716458152979,-0.0057293456047773,0.0,0.0,0.0,-0.0060764099471271,60.0,1.0905460119247437,-0.0,-6.436907540319228e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.118869638768956e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.602620411897078e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,7.092474697856233e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.602609497960656e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0004555052437353,285.01806640625,294.1499938964844,286.7089233398437,283.2373962402344,290.51519775390625,287.4927978515625,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648376435,2.5488930965877903e-09,0.0009716458152979,-0.0057293456047773,0.0,0.0,0.0,-0.0060764099471271,60.0,1.0905460119247437,-0.0,-6.436907540319228e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.101964678848162e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.584818326402456e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,7.079326314851642e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.584808140061796e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,0.0004546608251985,285.01776123046875,294.1499938964844,286.62457275390625,283.1822204589844,290.448974609375,287.4295959472656,285.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465582914,2.338214288855056e-09,0.000969844229985,-0.0051772929728031,0.0,0.0,0.0,-0.0059719667769968,60.0,1.0308475494384766,-0.0,-6.413056752307966e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.101964678848162e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.584818326402456e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,7.079326314851642e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.584808140061796e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,0.0004546608251985,285.01776123046875,294.1499938964844,286.62457275390625,283.1822204589844,290.448974609375,287.4295959472656,285.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465582914,2.338214288855056e-09,0.000969844229985,-0.0051772929728031,0.0,0.0,0.0,-0.0059719667769968,60.0,1.0308475494384766,-0.0,-6.413056752307966e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.084545308724046e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.566474909661338e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,7.065777754178271e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.566463995724916e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.0004537907079793,285.0174560546875,294.1499938964844,286.540771484375,283.1260681152344,290.3825988769531,287.3724670410156,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679899667389,2.1211250533781367e-09,0.0009679878712631,-0.0046084383502602,0.0,0.0,0.0,-0.0058643463999032,60.0,0.9718281626701356,-0.0,-6.38852668544132e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.084545308724046e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.566474909661338e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,7.065777754178271e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.566463995724916e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.0004537907079793,285.0174560546875,294.1499938964844,286.540771484375,283.1260681152344,290.3825988769531,287.3724670410156,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679899667389,2.1211250533781367e-09,0.0009679878712631,-0.0046084383502602,0.0,0.0,0.0,-0.0058643463999032,60.0,0.9718281626701356,-0.0,-6.38852668544132e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,9.063921606866644e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.544756903778762e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.04973645042628e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.544746717438102e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0004527605196926,285.0172119140625,294.1499938964844,286.4574890136719,283.06915283203125,290.3160400390625,287.32354736328125,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657921036705,1.8641208576752888e-09,0.0009657902410253,-0.0039349854923784,0.0,0.0,0.0,-0.0057369386777281,60.0,0.9132770895957948,-0.0,-6.35954648942061e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,9.063921606866644e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.544756903778762e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.04973645042628e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.544746717438102e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0004527605196926,285.0172119140625,294.1499938964844,286.4574890136719,283.06915283203125,290.3160400390625,287.32354736328125,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657921036705,1.8641208576752888e-09,0.0009657902410253,-0.0039349854923784,0.0,0.0,0.0,-0.0057369386777281,60.0,0.9132770895957948,-0.0,-6.35954648942061e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.052469249581918e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.532697004033253e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.040829223114997e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.532686817692591e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0004521884548012,285.01708984375,294.1499938964844,286.4161071777344,283.0404357910156,290.28271484375,287.3021240234375,285.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645716054365,1.721406017729521e-09,0.0009645699174143,-0.0035610140766948,0.0,0.0,0.0,-0.005666188430041,60.0,0.8841149210929871,-0.0,-6.343482539250547e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.041021985467523e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.520642925053836e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,7.031925633782521e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.520632738713176e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.000451616680948,285.0169982910156,294.1499938964844,286.3748779296875,283.0116271972656,290.2493591308594,287.28350830078125,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633516310714,1.5787625651242363e-09,0.0009633500594645,-0.0031872279942035,0.0,0.0,0.0,-0.0055954735726118,60.0,0.8551086783409119,-0.0,-6.32744701078991e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.020969446282834e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.499526640865952e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.499516454525292e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0004506150144152,285.0168151855469,294.1499938964844,286.2929382324219,282.9537353515625,290.1825866699219,287.2531433105469,285.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143621779,1.3288750100315383e-09,0.0009612130234017,-0.0025324141606688,0.0,0.0,0.0,-0.0054715923033654,60.0,0.7976983785629272,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.020969446282834e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.499526640865952e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,7.016328891040757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,9.499516454525292e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0004506150144152,285.0168151855469,294.1499938964844,286.2929382324219,282.9537353515625,290.1825866699219,287.2531433105469,285.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143621779,1.3288750100315383e-09,0.0009612130234017,-0.0025324141606688,0.0,0.0,0.0,-0.0054715923033654,60.0,0.7976983785629272,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.011283691506831e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.489326475886628e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,7.008795364527032e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.489316289545968e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0004501311923377,285.0167236328125,294.1499938964844,286.23663330078125,282.9135131835937,290.13623046875,287.23663330078125,285.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601817582733,1.208161681809372e-09,0.0009601805941201,-0.0022160918451845,0.0,0.0,0.0,-0.0054117483086884,60.0,0.7585941553115845,-0.0,-6.285879550205209e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.00817904039286e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.486057388130575e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.006380474194884e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.486047201789916e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.000449976127129,285.0166931152344,294.1499938964844,286.2117919921875,282.8956604003906,290.1156921386719,287.2301025390625,285.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507313057,1.1694664125982968e-09,0.0009598495671525,-0.00211469293572,0.0,0.0,0.0,-0.0053925649262964,60.0,0.7414683699607849,-0.0,-6.28154737114528e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
