time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.00271043065004e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.480297740083188e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,7.002126949373633e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.48028828133829e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.0004497029294725,285.0165710449219,294.1499938964844,286.1314697265625,282.8376159667969,290.0486145019531,287.2106018066406,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012724066006283e-09,0.0009592662099748,-0.0019359941361472,0.0,0.0,0.0,-0.0053587569855153,60.0,0.6864984631538391,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.00271043065004e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.480297740083188e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,7.002126949373633e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.48028828133829e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.0004497029294725,285.0165710449219,294.1499938964844,286.1314697265625,282.8376159667969,290.0486145019531,287.2106018066406,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012724066006283e-09,0.0009592662099748,-0.0019359941361472,0.0,0.0,0.0,-0.0053587569855153,60.0,0.6864984631538391,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.002759179566056e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.480349399382249e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,7.002164784353226e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.480339213041589e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0004497054032981,285.0167541503906,294.1499938964844,286.0520324707031,282.7798156738281,289.9833068847656,287.1914367675781,285.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009183508809655,1.0608448564042303e-09,0.0009183498332276,-0.00187062646728,0.0,0.0,0.0,-0.005134783219546,60.0,0.6186862587928772,-0.0,-6.273978669923963e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.002759179566056e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.480349399382249e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,7.002164784353226e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,9.480339213041589e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0004497054032981,285.0167541503906,294.1499938964844,286.0520324707031,282.7798156738281,289.9833068847656,287.1914367675781,285.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009183508809655,1.0608448564042303e-09,0.0009183498332276,-0.00187062646728,0.0,0.0,0.0,-0.005134783219546,60.0,0.6186862587928772,-0.0,-6.273978669923963e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.001856960821897e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.479399159317836e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,7.001462654443458e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.479388972977176e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0004496603214647,285.0180969238281,294.1499938964844,286.0126647949219,282.75103759765625,289.951904296875,287.1815185546875,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248432470485,1.0561770347194963e-09,0.0009248421993106,-0.0018518624128773,0.0,0.0,0.0,-0.0051653040573,60.0,0.5763852596282959,-0.0,-6.272718167110726e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.002850856631994e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.480446169618516e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,7.002236088737845e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.48043671087362e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004497100017033,285.0186767578125,294.1499938964844,285.9735717773437,282.7223815917969,289.9203796386719,287.17156982421875,285.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008731104899197,1.016620232441312e-09,0.0008731094421818,-0.0017995997332036,0.0,0.0,0.0,-0.0048873559571802,60.0,0.544035017490387,-0.0,-6.27410159381725e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,4.175565845798701e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,4.397076554596424e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,3.247670611017384e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,4.397072189021856e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0002085776795865,285.0199279785156,294.1499938964844,285.8961181640625,282.66558837890625,289.86065673828125,287.1522216796875,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402710664086,9.524663280302548e-10,0.0008402700768783,-0.0016637778608128,0.0,0.0,0.0,-0.0046726302243769,60.0,0.4722944498062134,-0.0,-1.3496517681232945e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,4.175565845798701e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,4.397076554596424e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,3.247670611017384e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,4.397072189021856e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0002085776795865,285.0199279785156,294.1499938964844,285.8961181640625,282.66558837890625,289.86065673828125,287.1522216796875,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402710664086,9.524663280302548e-10,0.0008402700768783,-0.0016637778608128,0.0,0.0,0.0,-0.0046726302243769,60.0,0.4722944498062134,-0.0,-1.3496517681232945e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,9.004320600070059e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,9.481993038207293e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,7.003378414083272e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.481983579462394e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0004497834306675,285.0222473144531,294.1499938964844,285.84307861328125,282.6266784667969,289.82183837890625,287.1391906738281,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006462719175033,8.074993451678836e-10,0.0006462711608037,-0.0014766571111977,0.0,0.0,0.0,-0.003652463434264,60.0,0.4104796350002289,-0.0,-6.276141562011618e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,8.265337237389758e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,8.703807543497533e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,6.428611959563568e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,8.703798812348396e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0004128697619307,285.0230407714844,294.1499938964844,285.8197631835937,282.60955810546875,289.8076477050781,287.13348388671875,285.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006725472048856,8.013074093149442e-10,0.0006725463899783,-0.0014341032365337,0.0,0.0,0.0,-0.00377858732827,60.0,0.3699513971805572,-0.0,-5.2882494827599664e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,4.368039662949741e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,4.599760723067448e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,3.397372711333446e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,4.599756357492879e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,0.0002181921299779,285.0258483886719,294.1499938964844,285.7445678710937,282.5545349121094,289.7689819335937,287.118408203125,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004557848442345,5.72475788995774e-10,0.0004557842621579,-0.0010492641013115,0.0,0.0,0.0,-0.0025687853340059,60.0,0.2599679231643677,-0.0,-1.4769429235172993e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,4.368039662949741e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,4.599760723067448e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,3.397372711333446e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,4.599756357492879e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,0.0002181921299779,285.0258483886719,294.1499938964844,285.7445678710937,282.5545349121094,289.7689819335937,287.118408203125,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004557848442345,5.72475788995774e-10,0.0004557842621579,-0.0010492641013115,0.0,0.0,0.0,-0.0025687853340059,60.0,0.2599679231643677,-0.0,-1.4769429235172993e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,3.027132697752677e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,3.1877199944574386e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,2.354442585783545e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,3.187716720276512e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0001512112066848,285.0320739746094,294.1499938964844,285.67059326171875,282.50067138671875,289.7469787597656,287.1116943359375,285.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225535037927,4.0343298146616736e-10,0.0003225530963391,-0.0007380791357718,0.0,0.0,0.0,-0.0018168532988056,60.0,0.160158097743988,-0.0,-7.093383214140658e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,3.027132697752677e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,3.1877199944574386e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,2.354442585783545e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,3.187716720276512e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0001512112066848,285.0320739746094,294.1499938964844,285.67059326171875,282.50067138671875,289.7469787597656,287.1116943359375,285.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225535037927,4.0343298146616736e-10,0.0003225530963391,-0.0007380791357718,0.0,0.0,0.0,-0.0018168532988056,60.0,0.160158097743988,-0.0,-7.093383214140658e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,2.483637581462972e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,2.615392622828949e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,1.9317230908200145e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,2.6153900762437843e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,0.0001240625570062,285.03533935546875,294.1499938964844,285.63409423828125,282.4742736816406,289.7405090332031,287.1121826171875,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638264850247,3.3018343614799035e-10,0.0002638261648826,-0.0006042317836545,0.0,0.0,0.0,-0.0014861846575513,60.0,0.1248743534088134,-0.0,-4.7749288967224865e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,2.005194801313337e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,2.111568937834818e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,1.5596000594086945e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,2.111566936946474e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0001001634082058,285.0381164550781,294.1499938964844,285.5979309082031,282.4481811523437,289.7359924316406,287.1137390136719,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136620751116,2.6723720458754485e-10,0.0002136618131771,-0.0004889093688689,0.0,0.0,0.0,-0.0012034976389259,60.0,0.095744140446186,-0.0,-3.1124587351882838e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.3033773029746952e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.37252054628334e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,1.0137405297427904e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,1.3725191820412874e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,6.510625098599121e-05,285.0419616699219,294.1499938964844,285.526611328125,282.3972473144531,289.73101806640625,287.1171875,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388803211739,1.7370414828743463e-10,0.0001388801465509,-0.0003177910693921,0.0,0.0,0.0,-0.0007822731276974,60.0,0.0539820119738578,-0.0,-1.3150150968144203e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,1.3033773029746952e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,1.37252054628334e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,1.0137405297427904e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,1.3725191820412874e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,6.510625098599121e-05,285.0419616699219,294.1499938964844,285.526611328125,282.3972473144531,289.73101806640625,287.1171875,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388803211739,1.7370414828743463e-10,0.0001388801465509,-0.0003177910693921,0.0,0.0,0.0,-0.0007822731276974,60.0,0.0539820119738578,-0.0,-1.3150150968144203e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,8.895168321032543e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.367050552100409e-06,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,6.918482085893629e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.367041457153393e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,4.443310899659991e-05,285.0439758300781,294.1499938964844,285.4566955566406,282.3480224609375,289.728759765625,287.1195678710937,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.478152060182764e-05,1.185477965792714e-10,9.478140418650582e-05,-0.0002168827195418,0.0,0.0,0.0,-0.0005338771734386,60.0,0.0298266299068927,-0.0,-6.124896145820458e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,8.895168321032543e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.367050552100409e-06,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,6.918482085893629e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.367041457153393e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,4.443310899659991e-05,285.0439758300781,294.1499938964844,285.4566955566406,282.3480224609375,289.728759765625,287.1195678710937,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.478152060182764e-05,1.185477965792714e-10,9.478140418650582e-05,-0.0002168827195418,0.0,0.0,0.0,-0.0005338771734386,60.0,0.0298266299068927,-0.0,-6.124896145820458e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,6.549737463501515e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,6.897196271893336e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,5.094253083370859e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,6.897189450683072e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,3.2717220165068284e-05,285.04510498046875,294.1499938964844,285.3882751464844,282.3007202148437,289.7276306152344,287.1210327148437,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.978995224926621e-05,8.728962691550989e-11,6.978986493777484e-05,-0.0001596960937604,0.0,0.0,0.0,-0.0003931068058591,60.0,0.0163361597806215,-0.0,-3.320765329384301e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,6.549737463501515e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,6.897196271893336e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,5.094253083370859e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,6.897189450683072e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,3.2717220165068284e-05,285.04510498046875,294.1499938964844,285.3882751464844,282.3007202148437,289.7276306152344,287.1210327148437,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.978995224926621e-05,8.728962691550989e-11,6.978986493777484e-05,-0.0001596960937604,0.0,0.0,0.0,-0.0003931068058591,60.0,0.0163361597806215,-0.0,-3.320765329384301e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,4.893042387266178e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,5.152614903636277e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,3.805709411608405e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,5.152609901415417e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,2.4441706045763567e-05,285.0457458496094,294.1499938964844,285.3213806152344,282.2555236816406,289.7269897460937,287.1219177246094,285.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521058693031989e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0091548161581158,-0.0,-1.8533112544627528e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,4.893042387266178e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,5.152614903636277e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,3.805709411608405e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,5.152609901415417e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,2.4441706045763567e-05,285.0457458496094,294.1499938964844,285.3213806152344,282.2555236816406,289.7269897460937,287.1219177246094,285.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521058693031989e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0091548161581158,-0.0,-1.8533112544627528e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,4.122413429286098e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,4.341104158811504e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,3.2063296657725004e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,4.341100066085346e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,2.059226244455204e-05,285.0459289550781,294.1499938964844,285.2885437011719,282.2337646484375,289.726806640625,287.1221923828125,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.392600021674298e-05,5.4940354349275466e-11,4.392594564706087e-05,-0.0001005131125566,0.0,0.0,0.0,-0.0002474225475452,60.0,0.0068077063187956,-0.0,-1.3155078415483246e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,3.370718332007528e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,3.5495324937073747e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,2.621676458147704e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,3.549529083102243e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,1.683739901636727e-05,285.04608154296875,294.1499938964844,285.2561340332031,282.21258544921875,289.7266845703125,287.12237548828125,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.591639688238501e-05,4.4922360969978925e-11,3.591635322663933e-05,-8.21852299850434e-05,0.0,0.0,0.0,-0.0002023067499976,60.0,0.0048423199914395,-0.0,-8.794989736493619e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,2.0217794372001663e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.1290334188961424e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,1.572499172652897e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.129031145159388e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.0099183782585897e-05,285.0461730957031,294.1499938964844,285.1925354003906,282.172119140625,289.7265625,287.12255859375,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.154303001589141e-05,2.6944847394960725e-11,2.1543002731050365e-05,-4.9295471399091184e-05,0.0,0.0,0.0,-0.0001213456707773,60.0,0.0015156395966187,-0.0,-3.164156436863408e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,2.0217794372001663e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,2.1290334188961424e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,1.572499172652897e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,2.129031145159388e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,1.0099183782585897e-05,285.0461730957031,294.1499938964844,285.1925354003906,282.172119140625,289.7265625,287.12255859375,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.154303001589141e-05,2.6944847394960725e-11,2.1543002731050365e-05,-4.9295471399091184e-05,0.0,0.0,0.0,-0.0001213456707773,60.0,0.0015156395966187,-0.0,-3.164156436863408e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,1.3047525726506135e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.3739687574343409e-06,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,1.014810209198913e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.373967393192288e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,6.517494512081612e-06,285.0461730957031,294.1499938964844,285.1499938964844,282.1458740234375,289.7265319824219,287.12261962890625,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3902818864153232e-05,1.7388875062085418e-11,1.39028015837539e-05,-3.181285137543455e-05,0.0,0.0,0.0,-7.831053517293185e-05,60.0,0.0003599277406465,-0.0,-1.317791535615509e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,1.0396356628916692e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,1.0947875352940173e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,8.086075808932947e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.0947865121124778e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,5.19318382430356e-06,285.0461730957031,294.1499938964844,285.1307067871094,282.1342468261719,289.7265319824219,287.12261962890625,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1077951057814062e-05,1.3855664879325325e-11,1.1077936505898832e-05,-2.5348846975248307e-05,0.0,0.0,0.0,-6.23988889856264e-05,60.0,0.0001582748955115,-0.0,-8.366671938597747e-12,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,4.484049043185223e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,4.72192454026299e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,3.487602668883483e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,4.721919992789481e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.239870354969753e-06,285.046142578125,294.1499938964844,285.0706787109375,282.0992126464844,289.7265319824219,287.12261962890625,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.778030415764079e-06,5.9760529858010606e-12,4.778024049301166e-06,-1.0933205885521602e-05,0.0,0.0,0.0,-2.691324334591627e-05,60.0,-0.0003778315440285,-0.0,-1.5564354275895977e-12,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,4.484049043185223e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,4.72192454026299e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,3.487602668883483e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,4.721919992789481e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.239870354969753e-06,285.046142578125,294.1499938964844,285.0706787109375,282.0992126464844,289.7265319824219,287.12261962890625,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.778030415764079e-06,5.9760529858010606e-12,4.778024049301166e-06,-1.0933205885521602e-05,0.0,0.0,0.0,-2.691324334591627e-05,60.0,-0.0003778315440285,-0.0,-1.5564354275895977e-12,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5675568931783348e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.6507146938238293e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.2192140275146812e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.6507129885212637e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.830253707652446e-07,285.0460510253906,294.1499938964844,285.0125427246094,282.0671691894531,289.7265625,287.1225891113281,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6703286291885888e-06,2.0891522019284015e-12,1.6703265828255098e-06,-3.822088274318958e-06,0.0,0.0,0.0,-9.408482583239676e-06,60.0,-0.0003725688147824,-0.0,-1.902116159892276e-13,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5675568931783348e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.6507146938238293e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.2192140275146812e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.6507129885212637e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.830253707652446e-07,285.0460510253906,294.1499938964844,285.0125427246094,282.0671691894531,289.7265625,287.1225891113281,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6703286291885888e-06,2.0891522019284015e-12,1.6703265828255098e-06,-3.822088274318958e-06,0.0,0.0,0.0,-9.408482583239676e-06,60.0,-0.0003725688147824,-0.0,-1.902116159892276e-13,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.891997455544697e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,8.310662025223793e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,6.138235875141619e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,8.310654209253698e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.942207342788606e-07,285.0460510253906,294.1499938964844,284.98419189453125,282.05230712890625,289.7265625,287.1225891113281,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-8.409593306168972e-07,1.0518525070044029e-12,8.409583074353577e-07,-1.924292746480205e-06,0.0,0.0,0.0,-4.7368957893922925e-06,60.0,-0.000246049312409,-0.0,-4.821301371376111e-14,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,3.3702271196034423e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,3.5490153038608696e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,2.62129447037296e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,3.5490117511471915e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.6834944460697448e-07,285.0460510253906,294.1499938964844,284.9563293457031,282.0382995605469,289.7265625,287.1225891113281,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.591315476114687e-07,4.4917823800727523e-13,3.591310928641178e-07,-8.217631943807646e-07,0.0,0.0,0.0,-2.0228762878105044e-06,60.0,-0.0001476506295148,-0.0,-8.792426456230661e-15,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.6454023416278e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.7857389728325192e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,2.0575403603118048e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.7857363082972597e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.3214302541086909e-08,285.0460205078125,294.1499938964844,284.9021301269531,282.0127258300781,289.7265625,287.1225891113281,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.819261979425392e-08,3.5262252644739644e-14,2.8192584267117133e-08,-6.45093720663681e-08,0.0,0.0,0.0,-1.5880505088716745e-07,60.0,-5.258479723124765e-05,-0.0,-5.4171873027640564e-17,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.6454023416278e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.7857389728325192e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,2.0575403603118048e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.7857363082972597e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.3214302541086909e-08,285.0460205078125,294.1499938964844,284.9021301269531,282.0127258300781,289.7265625,287.1225891113281,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.819261979425392e-08,3.5262252644739644e-14,2.8192584267117133e-08,-6.45093720663681e-08,0.0,0.0,0.0,-1.5880505088716745e-07,60.0,-5.258479723124765e-05,-0.0,-5.4171873027640564e-17,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9904478065768672e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.096039591892307e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-1.548129957562594e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.096037510224136e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-9.94267668197324e-10,285.0460205078125,294.1499938964844,284.8500061035156,281.9906921386719,289.7265625,287.1225891113281,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,2.1285204709897702e-09,-2.6590765552717958e-15,-2.1285178064545107e-09,4.865364555683982e-09,0.0,0.0,0.0,1.1990778148174286e-08,60.0,-9.955180757970084e-06,-0.0,-3.066846050307597e-19,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
