time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-1.9904478065768672e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.096039591892307e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-1.548129957562594e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.096037510224136e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-9.94267668197324e-10,285.0460205078125,294.1499938964844,284.8500061035156,281.9906921386719,289.7265625,287.1225891113281,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,2.1285204709897702e-09,-2.6590765552717958e-15,-2.1285178064545107e-09,4.865364555683982e-09,0.0,0.0,0.0,1.1990778148174286e-08,60.0,-9.955180757970084e-06,-0.0,-3.066846050307597e-19,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.8676437132936208e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.966720883372908e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.4526155452110334e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.9667189751770838e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.329246403178003e-11,285.0460205078125,294.1499938964844,284.79931640625,281.9725341796875,289.7265625,287.1225891113281,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.031147749992357e-10,2.218589988304642e-16,2.031145529546308e-10,-4.6159556732483504e-10,0.0,0.0,0.0,-1.135049387812614e-09,60.0,2.744426410572487e-06,-0.0,-2.70009159888676e-21,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.8676437132936208e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.966720883372908e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.4526155452110334e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.9667189751770838e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.329246403178003e-11,285.0460205078125,294.1499938964844,284.79931640625,281.9725341796875,289.7265625,287.1225891113281,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.031147749992357e-10,2.218589988304642e-16,2.031145529546308e-10,-4.6159556732483504e-10,0.0,0.0,0.0,-1.135049387812614e-09,60.0,2.744426410572487e-06,-0.0,-2.70009159888676e-21,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-4.349307372586431e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-4.580035135870464e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-3.382803369020304e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-4.580030365380905e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.1725642118664013e-11,285.0460205078125,294.1499938964844,284.7493896484375,281.958251953125,289.7265625,287.1225891113281,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,4.40934962153694e-11,-5.492586800831736e-17,-4.409344070421817e-11,1.0343201295448523e-10,0.0,0.0,0.0,2.473825588822365e-10,60.0,5.1507213356671855e-06,-0.0,-1.4643019138442432e-22,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-4.349307372586431e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-4.580035135870464e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-3.382803369020304e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-4.580030365380905e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-2.1725642118664013e-11,285.0460205078125,294.1499938964844,284.7493896484375,281.958251953125,289.7265625,287.1225891113281,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,4.40934962153694e-11,-5.492586800831736e-17,-4.409344070421817e-11,1.0343201295448523e-10,0.0,0.0,0.0,2.473825588822365e-10,60.0,5.1507213356671855e-06,-0.0,-1.4643019138442432e-22,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.5584162609629257e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.69413831521792e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-1.9898843586340506e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.694135604712489e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-1.2779789162684074e-12,285.0460205078125,294.1499938964844,284.7247314453125,281.9524841308594,289.7265625,287.1225891113281,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0393705481785005e-13,8.026213099735989e-19,1.0393624844248425e-13,1.1182387481267764e-12,0.0,0.0,0.0,0.0,60.0,5.303403213474667e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.70025634765625,281.9476013183594,289.7265625,287.1225891113281,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210337368322772e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,5.2798804972553626e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.6519470214844,281.9402160644531,289.7265625,287.1225891113281,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210338402298538e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,5.034063633502228e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.6519470214844,281.9402160644531,289.7265625,287.1225891113281,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210338402298538e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,5.034063633502228e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.6044616699219,281.93585205078125,289.7265625,287.1225891113281,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210338402298538e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,4.697502845374402e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.6044616699219,281.93585205078125,289.7265625,287.1225891113281,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210338402298538e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,4.697502845374402e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.557861328125,281.9341735839844,289.7265625,287.1225891113281,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.421033943627431e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,4.36563323091832e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.557861328125,281.9341735839844,289.7265625,287.1225891113281,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.421033943627431e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,4.36563323091832e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.5121154785156,281.9349365234375,289.7265625,287.1225891113281,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.421033943627431e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,4.054120836372022e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.5121154785156,281.9349365234375,289.7265625,287.1225891113281,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.421033943627431e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,4.054120836372022e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.48956298828125,281.9361267089844,289.7265625,287.1225891113281,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.421033943627431e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,3.906926849595038e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.5584162609629257e-13,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.69413831521792e-13,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-1.9898843586340506e-13,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.694135604712489e-13,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-1.2779789162684074e-12,285.0460205078125,294.1499938964844,284.4672546386719,281.93780517578125,289.7265625,287.1225891113281,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0393705481785005e-13,8.026208963832923e-19,1.0393624844248425e-13,1.1182387481267764e-12,0.0,0.0,0.0,0.0,60.0,3.765403107536258e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.42333984375,281.9425354003906,289.7265625,287.1225891113281,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210343572177366e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,3.4965416944032768e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.42333984375,281.9425354003906,289.7265625,287.1225891113281,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210343572177366e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,3.4965416944032768e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.3803405761719,281.9488220214844,289.7265625,287.1225891113281,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210343572177366e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,3.24726352118887e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.3803405761719,281.9488220214844,289.7265625,287.1225891113281,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210343572177366e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,3.24726352118887e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.5584162609629257e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.69413831521792e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-1.9898843586340506e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.694135604712489e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-1.2779789162684074e-12,285.0460205078125,294.1499938964844,284.3383178710937,281.9564208984375,289.7265625,287.1225891113281,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0393705481785005e-13,8.026213099735989e-19,1.0393624844248425e-13,1.1182387481267764e-12,0.0,0.0,0.0,0.0,60.0,3.016134314748342e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.5584162609629257e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.69413831521792e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-1.9898843586340506e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.694135604712489e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-1.2779789162684074e-12,285.0460205078125,294.1499938964844,284.3383178710937,281.9564208984375,289.7265625,287.1225891113281,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0393705481785005e-13,8.026213099735989e-19,1.0393624844248425e-13,1.1182387481267764e-12,0.0,0.0,0.0,0.0,60.0,3.016134314748342e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.2972717285156,281.96502685546875,289.7265625,287.1225891113281,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210342538201599e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,2.8015142561343964e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.2972717285156,281.96502685546875,289.7265625,287.1225891113281,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210342538201599e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,2.8015142561343964e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.2771301269531,281.9696350097656,289.7265625,287.1225891113281,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210342538201599e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,2.7004095954907825e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.5584162609629257e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.69413831521792e-13,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.9898843586340506e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.694135604712489e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.2779789162684074e-12,285.0460205078125,294.1499938964844,284.2572326660156,281.974365234375,289.7265625,287.1225891113281,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.6628833686703768e-12,-6.202853705606518e-19,-2.662882934989508e-12,2.0922662474082143e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.605065901661874e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.2182006835937,281.9842224121094,289.7265625,287.1225891113281,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210343572177366e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,2.421938688712544e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.2182006835937,281.9842224121094,289.7265625,287.1225891113281,285.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210343572177366e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,2.421938688712544e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.5584162609629257e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.69413831521792e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.9898843586340506e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.694135604712489e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.2779789162684074e-12,285.0460205078125,294.1499938964844,284.1802062988281,281.99432373046875,289.7265625,287.1225891113281,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,7.377341874328577e-15,2.039447507859452e-18,-7.379381529665566e-15,-2.244714613838794e-12,0.0,0.0,0.0,0.0,60.0,2.247441670988337e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.5584162609629257e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.69413831521792e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.9898843586340506e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.694135604712489e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.2779789162684074e-12,285.0460205078125,294.1499938964844,284.1802062988281,281.99432373046875,289.7265625,287.1225891113281,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,7.377341874328577e-15,2.039447507859452e-18,-7.379381529665566e-15,-2.244714613838794e-12,0.0,0.0,0.0,0.0,60.0,2.247441670988337e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.5584162609629257e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.69413831521792e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-1.9898843586340506e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.694135604712489e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-1.2779789162684074e-12,285.0460205078125,294.1499938964844,284.143310546875,282.0043640136719,289.7265625,287.1225891113281,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0393705481785005e-13,8.026211548772337e-19,1.0393624844248425e-13,1.1182387481267764e-12,0.0,0.0,0.0,0.0,60.0,2.0903421500406694e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.5584162609629257e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.69413831521792e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-1.9898843586340506e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.694135604712489e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-1.2779789162684074e-12,285.0460205078125,294.1499938964844,284.143310546875,282.0043640136719,289.7265625,287.1225891113281,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0393705481785005e-13,8.026211548772337e-19,1.0393624844248425e-13,1.1182387481267764e-12,0.0,0.0,0.0,0.0,60.0,2.0903421500406694e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.10748291015625,282.0141296386719,289.7265625,287.1225891113281,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.42103456401289e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.9397323285375023e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.10748291015625,282.0141296386719,289.7265625,287.1225891113281,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.42103456401289e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.9397323285375023e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.0899658203125,282.0188293457031,289.7265625,287.1225891113281,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210346674104665e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.8685718714550603e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.07275390625,282.0233764648437,289.7265625,287.1225891113281,285.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210346674104665e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.8004400317295222e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.0391540527344,282.0318298339844,289.7265625,287.1225891113281,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210346674104665e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.6716679738237872e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.0391540527344,282.0318298339844,289.7265625,287.1225891113281,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210346674104665e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.6716679738237872e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.0067138671875,282.0392761230469,289.7265625,287.1225891113281,285.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210346674104665e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.5528926269325891e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,284.0067138671875,282.0392761230469,289.7265625,287.1225891113281,285.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210346674104665e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.5528926269325891e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
