time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.72802734375,281.9831848144531,289.7265625,287.1225891113281,285.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210352877959261e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,3.323479234040861e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.7377624511719,281.9923095703125,289.7265625,287.1225891113281,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210352877959261e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,3.087112645516754e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.7377624511719,281.9923095703125,289.7265625,287.1225891113281,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210352877959261e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,3.087112645516754e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.7428894042969,281.99713134765625,289.7265625,287.1225891113281,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210352877959261e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,2.975305335439771e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.7481689453125,282.0021057128906,289.7265625,287.1225891113281,285.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210353911935025e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,2.866913746402133e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.7590026855469,282.01226806640625,289.7265625,287.1225891113281,285.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210353911935025e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,2.662882252479904e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.7590026855469,282.01226806640625,289.7265625,287.1225891113281,285.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210353911935025e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,2.662882252479904e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.7699279785156,282.02252197265625,289.7265625,287.1225891113281,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210354945910789e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,2.474563132182084e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.7699279785156,282.02252197265625,289.7265625,287.1225891113281,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210354945910789e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,2.474563132182084e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.5584162609629257e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.69413831521792e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.9898843586340506e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.694135604712489e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.2779789162684074e-12,285.0460205078125,294.1499938964844,283.7806701660156,282.0326232910156,289.7265625,287.1225891113281,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,7.377341874328577e-15,2.039448541835217e-18,-7.379381529665566e-15,-2.244714613838794e-12,0.0,0.0,0.0,0.0,60.0,2.298995980254404e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.5584162609629257e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.69413831521792e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.9898843586340506e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.694135604712489e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.2779789162684074e-12,285.0460205078125,294.1499938964844,283.7806701660156,282.0326232910156,289.7265625,287.1225891113281,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,7.377341874328577e-15,2.039448541835217e-18,-7.379381529665566e-15,-2.244714613838794e-12,0.0,0.0,0.0,0.0,60.0,2.298995980254404e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.7909851074219,282.04229736328125,289.7265625,287.1225891113281,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210355979886557e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,2.137091712484107e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.7909851074219,282.04229736328125,289.7265625,287.1225891113281,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210355979886557e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,2.137091712484107e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.5584162609629257e-13,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.69413831521792e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-1.9898843586340506e-13,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.694135604712489e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-1.2779789162684074e-12,285.0460205078125,294.1499938964844,283.7958374023437,282.046875,289.7265625,287.1225891113281,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0393705481785005e-13,8.026225507445174e-19,1.0393624844248425e-13,1.1182387481267764e-12,0.0,0.0,0.0,0.0,60.0,2.0603522443707334e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.8005065917969,282.0512390136719,289.7265625,287.1225891113281,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210355979886557e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.9863453815105458e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.8089904785156,282.0592041015625,289.7265625,287.1225891113281,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.421035701386232e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.845390613652853e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.8089904785156,282.0592041015625,289.7265625,287.1225891113281,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.421035701386232e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.845390613652853e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.8161315917969,282.06591796875,289.7265625,287.1225891113281,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.421035701386232e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.7144553510206609e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.8161315917969,282.06591796875,289.7265625,287.1225891113281,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.421035701386232e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.7144553510206609e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.5584162609629257e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.69413831521792e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-1.9898843586340506e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.694135604712489e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-1.2779789162684074e-12,285.0460205078125,294.1499938964844,283.8216552734375,282.07110595703125,289.7265625,287.1225891113281,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0393705481785005e-13,8.026227575396705e-19,1.0393624844248425e-13,1.1182387481267764e-12,0.0,0.0,0.0,0.0,60.0,1.5935394515054213e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.5584162609629257e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.69413831521792e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-1.9898843586340506e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.694135604712489e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-1.2779789162684074e-12,285.0460205078125,294.1499938964844,283.8216552734375,282.07110595703125,289.7265625,287.1225891113281,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0393705481785005e-13,8.026227575396705e-19,1.0393624844248425e-13,1.1182387481267764e-12,0.0,0.0,0.0,0.0,60.0,1.5935394515054213e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.5584162609629257e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.69413831521792e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.9898843586340506e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.694135604712489e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.2779789162684074e-12,285.0460205078125,294.1499938964844,283.8252258300781,282.074462890625,289.7265625,287.1225891113281,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,7.377341874328577e-15,2.039449575810983e-18,-7.379381529665566e-15,-2.244714613838794e-12,0.0,0.0,0.0,0.0,60.0,1.5090577676346586e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.5584162609629257e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.69413831521792e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.9898843586340506e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.694135604712489e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.2779789162684074e-12,285.0460205078125,294.1499938964844,283.8252258300781,282.074462890625,289.7265625,287.1225891113281,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,7.377341874328577e-15,2.039449575810983e-18,-7.379381529665566e-15,-2.244714613838794e-12,0.0,0.0,0.0,0.0,60.0,1.5090577676346586e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.82623291015625,282.07537841796875,289.7265625,287.1225891113281,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.421036425169268e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.446891957357366e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.8266296386719,282.0757751464844,289.7265625,287.1225891113281,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210365285668446e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.389280441799201e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.5584162609629257e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.69413831521792e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-1.9898843586340506e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.694135604712489e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-1.2779789162684074e-12,285.0460205078125,294.1499938964844,283.82550048828125,282.07470703125,289.7265625,287.1225891113281,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7594430646732397e-12,3.4623563597428096e-18,2.759439812066722e-12,-3.2187418962797976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2116638004044944e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,-2.5584162609629257e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,-2.69413831521792e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,-1.9898843586340506e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,-2.694135604712489e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,-1.2779789162684074e-12,285.0460205078125,294.1499938964844,283.82550048828125,282.07470703125,289.7265625,287.1225891113281,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7594430646732397e-12,3.4623563597428096e-18,2.759439812066722e-12,-3.2187418962797976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2116638004044944e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.82159423828125,282.071044921875,289.7265625,287.1225891113281,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210367353619977e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.1647548348037165e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.82159423828125,282.071044921875,289.7265625,287.1225891113281,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210367353619977e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.1647548348037165e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.8146057128906,282.0644836425781,289.7265625,287.1225891113281,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210367353619977e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.1269543875869205e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.8146057128906,282.0644836425781,289.7265625,287.1225891113281,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210367353619977e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.1269543875869205e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.8042297363281,282.05474853515625,289.7265625,287.1225891113281,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210368387595745e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.0354135326906545e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.8042297363281,282.05474853515625,289.7265625,287.1225891113281,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210368387595745e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,1.0354135326906545e-07,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.7976989746094,282.0486145019531,289.7265625,287.1225891113281,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210369421571509e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,9.957913960079169e-08,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0,285.0460205078125,294.1499938964844,283.79022216796875,282.04156494140625,289.7265625,287.1225891113281,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.8279854777694836e-14,1.4210369421571509e-18,4.8278435150475244e-14,-5.63237932856009e-13,0.0,0.0,0.0,0.0,60.0,9.582186066836584e-08,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.5584162609629257e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.69413831521792e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.9898843586340506e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.694135604712489e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.2779789162684074e-12,285.0460205078125,294.1499938964844,283.772216796875,282.0246887207031,289.7265625,287.1225891113281,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,7.377341874328577e-15,2.039449989401289e-18,-7.379381529665566e-15,-2.244714613838794e-12,0.0,0.0,0.0,0.0,60.0,8.887659674883255e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.5584162609629257e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.69413831521792e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.9898843586340506e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.694135604712489e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.2779789162684074e-12,285.0460205078125,294.1499938964844,283.772216796875,282.0246887207031,289.7265625,287.1225891113281,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,7.377341874328577e-15,2.039449989401289e-18,-7.379381529665566e-15,-2.244714613838794e-12,0.0,0.0,0.0,0.0,60.0,8.887659674883255e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.3142583688008354e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.3839788204350612e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.022203544032152e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.383977488167431e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,6.564977894640833e-09,285.0460205078125,294.1499938964844,283.75,282.0038146972656,289.7265625,287.1225891113281,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4001189541090753e-08,1.7514967612115157e-14,1.400117177752236e-08,-3.204286258551292e-08,0.0,0.0,0.0,-7.88859324529767e-08,60.0,-8.270146281574853e-06,-0.0,-1.3370630966549009e-17,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.3142583688008354e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.3839788204350612e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,1.022203544032152e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,1.383977488167431e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,6.564977894640833e-09,285.0460205078125,294.1499938964844,283.75,282.0038146972656,289.7265625,287.1225891113281,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4001189541090753e-08,1.7514967612115157e-14,1.400117177752236e-08,-3.204286258551292e-08,0.0,0.0,0.0,-7.88859324529767e-08,60.0,-8.270146281574853e-06,-0.0,-1.3370630966549009e-17,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.81775266744944e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,8.232477810565797e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,6.0804894452815014e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,8.232469816960021e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.905120493641334e-08,285.0460205078125,294.1499938964844,283.7240295410156,281.9794311523437,289.7265625,287.1225891113281,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-8.328933631673865e-08,1.0417793743552199e-13,8.328922973532826e-08,-1.90593254956184e-07,0.0,0.0,0.0,-4.6913919504731894e-07,60.0,-1.2288903235457838e-05,-0.0,-4.731013588429433e-16,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.81775266744944e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,8.232477810565797e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,6.0804894452815014e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,8.232469816960021e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.905120493641334e-08,285.0460205078125,294.1499938964844,283.7240295410156,281.9794311523437,289.7265625,287.1225891113281,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-8.328933631673865e-08,1.0417793743552199e-13,8.328922973532826e-08,-1.90593254956184e-07,0.0,0.0,0.0,-4.6913919504731894e-07,60.0,-1.2288903235457838e-05,-0.0,-4.731013588429433e-16,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
