time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.3539164456233268e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.4257406633078062e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,1.0530487770665786e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.425739242222335e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,6.763077635696391e-07,285.0460205078125,294.1499938964844,283.6951599121094,281.9523010253906,289.7265625,287.1225891113281,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4425960443986696e-06,1.8043054030025816e-12,1.4425943390961038e-06,-3.30103762280487e-06,0.0,0.0,0.0,-8.125716703943908e-06,60.0,-0.0008634843979962,-0.0,-1.4189729035871126e-13,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.3539164456233268e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,1.4257406633078062e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,1.0530487770665786e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.425739242222335e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,6.763077635696391e-07,285.0460205078125,294.1499938964844,283.6951599121094,281.9523010253906,289.7265625,287.1225891113281,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4425960443986696e-06,1.8043054030025816e-12,1.4425943390961038e-06,-3.30103762280487e-06,0.0,0.0,0.0,-8.125716703943908e-06,60.0,-0.0008634843979962,-0.0,-1.4189729035871126e-13,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,2.831220058396866e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,2.981414297664742e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,2.202065729761671e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,2.9814111712767044e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.4142498230285128e-06,285.0460205078125,294.1499938964844,283.6797180175781,281.93780517578125,289.7265625,287.1225891113281,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0166675060172565e-06,3.773085142932953e-12,3.016663868038449e-06,-6.902924269525101e-06,0.0,0.0,0.0,-1.699202402960509e-05,60.0,-0.0019392922986298,-0.0,-6.204941074838821e-13,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.53540985492873e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,5.829058977724344e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,4.305329639464617e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,5.829053293382458e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,2.765045564956381e-06,285.0460205078125,294.1499938964844,283.6636047363281,281.92266845703125,289.7265625,287.1225891113281,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.897987648495473e-06,7.376914183676586e-12,5.897980372537859e-06,-1.3496137398760766e-05,0.0,0.0,0.0,-3.322168777231127e-05,60.0,-0.0039280178025364,-0.0,-2.371864857297901e-12,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5789615872563445e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.6627243439870654e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.2280843293410726e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.6627227523713373e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.887222636782099e-06,285.04608154296875,294.1499938964844,283.6295471191406,281.89068603515625,289.7265014648437,287.1226501464844,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823945770738646e-05,2.1042636383361568e-11,1.6823923942865804e-05,-3.849753193208017e-05,0.0,0.0,0.0,-9.476453124079852e-05,60.0,-0.012164743617177,-0.0,-1.9298942652290485e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.5789615872563445e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,1.6627243439870654e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.2280843293410726e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.6627227523713373e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.887222636782099e-06,285.04608154296875,294.1499938964844,283.6295471191406,281.89068603515625,289.7265014648437,287.1226501464844,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823945770738646e-05,2.1042636383361568e-11,1.6823923942865804e-05,-3.849753193208017e-05,0.0,0.0,0.0,-9.476453124079852e-05,60.0,-0.012164743617177,-0.0,-1.9298942652290485e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,3.366870714671677e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,3.545480922184652e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,2.618683993205196e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,3.5454772842058446e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.6818179574329406e-05,285.0462951660156,294.1499938964844,283.5932006835937,281.8565673828125,289.72625732421875,287.12286376953125,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.58744255208876e-05,4.4870072934966026e-11,3.5874378227163106e-05,-8.208982762880623e-05,0.0,0.0,0.0,-0.00020207047055,60.0,-0.0283928494900465,-0.0,-8.77492245532352e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,3.366870714671677e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,3.545480922184652e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,2.618683993205196e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,3.5454772842058446e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,1.6818179574329406e-05,285.0462951660156,294.1499938964844,283.5932006835937,281.8565673828125,289.72625732421875,287.12286376953125,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.58744255208876e-05,4.4870072934966026e-11,3.5874378227163106e-05,-8.208982762880623e-05,0.0,0.0,0.0,-0.00020207047055,60.0,-0.0283928494900465,-0.0,-8.77492245532352e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,5.537016477319412e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,5.830750978930155e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,4.306579285184853e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.830745067214593e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,2.7658481485559605e-05,285.0467834472656,294.1499938964844,283.5548095703125,281.82049560546875,289.7256774902344,287.12335205078125,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.8997869928134605e-05,7.379170885446483e-11,5.8997797168558463e-05,-0.000135001988383,0.0,0.0,0.0,-0.0003323182463645,60.0,-0.0513143874704837,-0.0,-2.373241880793131e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,5.537016477319412e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,5.830750978930155e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,4.306579285184853e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,5.830745067214593e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,2.7658481485559605e-05,285.0467834472656,294.1499938964844,283.5548095703125,281.82049560546875,289.7256774902344,287.12335205078125,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.8997869928134605e-05,7.379170885446483e-11,5.8997797168558463e-05,-0.000135001988383,0.0,0.0,0.0,-0.0003323182463645,60.0,-0.0513143874704837,-0.0,-2.373241880793131e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,8.42964345793007e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,8.876829269865993e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,6.556405878654914e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,8.876821084413677e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,4.21077202190645e-05,285.0476989746094,294.1499938964844,283.5145263671875,281.7826538085937,289.724365234375,287.1241760253906,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.981925930129364e-05,1.1234169150498019e-10,8.981915016192943e-05,-0.0002055291261058,0.0,0.0,0.0,-0.0005059264367446,60.0,-0.0839180648326873,-0.0,-5.500583877271481e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,8.42964345793007e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,8.876829269865993e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,6.556405878654914e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,8.876821084413677e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,4.21077202190645e-05,285.0476989746094,294.1499938964844,283.5145263671875,281.7826538085937,289.724365234375,287.1241760253906,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.981925930129364e-05,1.1234169150498019e-10,8.981915016192943e-05,-0.0002055291261058,0.0,0.0,0.0,-0.0005059264367446,60.0,-0.0839180648326873,-0.0,-5.500583877271481e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,1.09009888547007e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,1.147927741840249e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,8.47856790642254e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.1479266504466068e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,5.4452571930596605e-05,285.04864501953125,294.1499938964844,283.4937438964844,281.7631530761719,289.7230224609375,287.1247253417969,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161515756393,1.4527701264199775e-10,0.0001161514301202,-0.0002657842996995,0.0,0.0,0.0,-0.0006542489863932,60.0,-0.1053867489099502,-0.0,-9.198608541538531e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,1.4730278053320944e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.551170862512663e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,1.1456912034191191e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,1.5511694073211402e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.358062430284917e-05,285.0501403808594,294.1499938964844,283.4725952148437,281.7432861328125,289.720703125,287.1252136230469,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156952854013,1.9630941316961523e-10,0.0001569526648381,-0.0003591482236515,0.0,0.0,0.0,-0.0008840712253004,60.0,-0.1381487101316452,-0.0,-1.6796247725991975e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,2.7614374630502425e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,2.907929592765868e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,2.147790110029746e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,2.907926682382822e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0001379392051603,285.0552062988281,294.1499938964844,283.42919921875,281.7025451660156,289.7092590332031,287.12225341796875,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343999166,3.680149518459075e-10,0.0002942340215668,-0.0006732835900038,0.0,0.0,0.0,-0.0016573406755924,60.0,-0.2552174627780914,-0.0,-5.902836441862291e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,2.7614374630502425e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,2.907929592765868e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,2.147790110029746e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,2.907926682382822e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0001379392051603,285.0552062988281,294.1499938964844,283.42919921875,281.7025451660156,289.7092590332031,287.12225341796875,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343999166,3.680149518459075e-10,0.0002942340215668,-0.0006732835900038,0.0,0.0,0.0,-0.0016573406755924,60.0,-0.2552174627780914,-0.0,-5.902836441862291e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,4.5950622734380886e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,4.838826862396672e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,3.573946378310211e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,4.838822133024223e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0002295323647558,285.0609741210937,294.1499938964844,283.38458251953125,281.6606140136719,289.6753845214844,287.0965270996094,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987731226719,6.215597481151747e-10,0.0004987724823877,-0.0011353181907907,0.0,0.0,0.0,-0.0028080553747713,60.0,-0.4627954661846161,-0.0,-1.6344554154557045e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,4.5950622734380886e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,4.838826862396672e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,3.573946378310211e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,4.838822133024223e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0002295323647558,285.0609741210937,294.1499938964844,283.38458251953125,281.6606140136719,289.6753845214844,287.0965270996094,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004987731226719,6.215597481151747e-10,0.0004987724823877,-0.0011353181907907,0.0,0.0,0.0,-0.0028080553747713,60.0,-0.4627954661846161,-0.0,-1.6344554154557045e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.006430627778172e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.484215115662664e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.00501914252527e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.484205656917766e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004498888447415,285.0658264160156,294.1499938964844,283.3388977050781,281.6177062988281,289.6139831542969,287.05035400390625,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006017520790919,7.88872578372235e-10,0.0006017513223923,-0.0014722066698595,0.0,0.0,0.0,-0.0034202511887997,60.0,-0.6861615777015686,-0.0,-6.279072550796627e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.006430627778172e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.484215115662664e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.00501914252527e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.484205656917766e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004498888447415,285.0658264160156,294.1499938964844,283.3388977050781,281.6177062988281,289.6139831542969,287.05035400390625,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006017520790919,7.88872578372235e-10,0.0006017513223923,-0.0014722066698595,0.0,0.0,0.0,-0.0034202511887997,60.0,-0.6861615777015686,-0.0,-6.279072550796627e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.010734356706962e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.488746582064778e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,7.008366083027795e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.48873785091564e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.000450103834737,285.0674133300781,294.1499938964844,283.2923889160156,281.57403564453125,289.5385437011719,286.9930419921875,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005614829133264,8.016636798835464e-10,0.0005614820984192,-0.0015461038565263,0.0,0.0,0.0,-0.0032236296683549,60.0,-0.8363023996353149,-0.0,-6.285070952571914e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.010734356706962e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.488746582064778e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,7.008366083027795e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.48873785091564e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.000450103834737,285.0674133300781,294.1499938964844,283.2923889160156,281.57403564453125,289.5385437011719,286.9930419921875,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005614829133264,8.016636798835464e-10,0.0005614820984192,-0.0015461038565263,0.0,0.0,0.0,-0.0032236296683549,60.0,-0.8363023996353149,-0.0,-6.285070952571914e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.004270395962521e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.481939923716708e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,7.003339123912156e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.481931192567572e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.000449780956842,285.06939697265625,294.1499938964844,283.2688903808594,281.5519714355469,289.4956359863281,286.96502685546875,285.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007294830866158,8.9007085035675e-10,0.0007294822135008,-0.0016105273971334,0.0,0.0,0.0,-0.0041081104427576,60.0,-0.9210871458053588,-0.0,-6.276054875797854e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.00372106116265e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.48136148508638e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,7.002911297604442e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.481352026341484e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004497535119298,285.0709228515625,294.1499938964844,283.2452697753906,281.52978515625,289.450927734375,286.93621826171875,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000815673964098,9.695914071627951e-10,0.0008156729745678,-0.0017333969008177,0.0,0.0,0.0,-0.0045773549936711,60.0,-0.9940025806427002,-0.0,-6.275286068557763e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.023282473208384e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.501960448687896e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,7.018125324975699e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.501950989942998e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004507306439336,285.07147216796875,294.1499938964844,283.19775390625,281.4851379394531,289.3447570800781,286.8597717285156,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009481100714765,1.3438157253631287e-09,0.0009481087327003,-0.0025847973302006,0.0,0.0,0.0,-0.00541248684749,60.0,-1.2615386247634888,-0.0,-6.302578015038307e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.023282473208384e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.501960448687896e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,7.018125324975699e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.501950989942998e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004507306439336,285.07147216796875,294.1499938964844,283.19775390625,281.4851379394531,289.3447570800781,286.8597717285156,285.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009481100714765,1.3438157253631287e-09,0.0009481087327003,-0.0025847973302006,0.0,0.0,0.0,-0.00541248684749,60.0,-1.2615386247634888,-0.0,-6.302578015038307e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.061188757186756e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.541877079755068e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.047608232824132e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.541868348605932e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0004526241682469,285.0712890625,294.1499938964844,283.1499938964844,281.4403076171875,289.24249267578125,286.7137145996094,285.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008908653981052,1.7546563091386247e-09,0.0008908636518754,-0.0037221326492726,0.0,0.0,0.0,-0.005310752429068,60.0,-1.239264726638794,-0.0,-6.355637083288458e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.061188757186756e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.541877079755068e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.047608232824132e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.541868348605932e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0004526241682469,285.0712890625,294.1499938964844,283.1499938964844,281.4403076171875,289.24249267578125,286.7137145996094,285.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008908653981052,1.7546563091386247e-09,0.0008908636518754,-0.0037221326492726,0.0,0.0,0.0,-0.005310752429068,60.0,-1.239264726638794,-0.0,-6.355637083288458e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.09361187950708e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.576020238455384e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.07282597431913e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.576011507306248e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.000454243767308,285.07080078125,294.1499938964844,283.1022644042969,281.3954467773437,289.1376953125,286.5064392089844,285.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689476573839,2.233313312061113e-09,0.0009689454454928,-0.0049024154432117,0.0,0.0,0.0,-0.0059199542738497,60.0,-1.332805633544922,-0.0,-6.40119779404813e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.09361187950708e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.576020238455384e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.07282597431913e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.576011507306248e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.000454243767308,285.07080078125,294.1499938964844,283.1022644042969,281.3954467773437,289.1376953125,286.5064392089844,285.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689476573839,2.233313312061113e-09,0.0009689454454928,-0.0049024154432117,0.0,0.0,0.0,-0.0059199542738497,60.0,-1.332805633544922,-0.0,-6.40119779404813e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.100999886868522e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.583800419932233e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.078572525642812e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.583791688783094e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0004546128620859,285.0703125,294.1499938964844,283.0547180175781,281.3507995605469,289.0337219238281,286.2702941894531,285.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697353816591,2.3253166059333807e-09,0.0009697330533526,-0.0051434976048767,0.0,0.0,0.0,-0.0059655685909092,60.0,-1.3768821954727173,-0.0,-6.411598008071452e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.100999886868522e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.583800419932233e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.078572525642812e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.583791688783094e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0004546128620859,285.0703125,294.1499938964844,283.0547180175781,281.3507995605469,289.0337219238281,286.2702941894531,285.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697353816591,2.3253166059333807e-09,0.0009697330533526,-0.0051434976048767,0.0,0.0,0.0,-0.0059655685909092,60.0,-1.3768821954727173,-0.0,-6.411598008071452e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.099318413063884e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.58202945184894e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.077264308463782e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.582021448295563e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0004545288684312,285.0700988769531,294.1499938964844,283.0310974121094,281.32861328125,288.9820556640625,286.1526794433594,285.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695567423477,2.304342938685977e-09,0.0009695544140413,-0.0050885379314422,0.0,0.0,0.0,-0.0059551745653152,60.0,-1.3944830894470217,-0.0,-6.409226216419486e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.089183731703088e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.571357077220456e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,7.069381535984576e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.57134907366708e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004540226073004,285.06988525390625,294.1499938964844,283.0075988769531,281.3065490722656,288.9306640625,286.0445251464844,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684769902378,2.1780528491888163e-09,0.0009684748365543,-0.0047576106153428,0.0,0.0,0.0,-0.0058925687335431,60.0,-1.4102882146835327,-0.0,-6.394954255029006e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.569675603415816e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.068139530019835e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.56966759986244e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004539428628049,285.0694885253906,294.1499938964844,282.9610900878906,281.2628479003906,288.82867431640625,285.8515930175781,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581092468636598e-09,0.000968302716501,-0.0047053527086973,0.0,0.0,0.0,-0.0058826743625104,60.0,-1.4400110244750977,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.569675603415816e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.068139530019835e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.56966759986244e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004539428628049,285.0694885253906,294.1499938964844,282.9610900878906,281.2628479003906,288.82867431640625,285.8515930175781,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581092468636598e-09,0.000968302716501,-0.0047053527086973,0.0,0.0,0.0,-0.0058826743625104,60.0,-1.4400110244750977,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.139284520642832e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.62411577347666e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,7.108348654583097e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.624107769923285e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004565252747852,285.0691223144531,294.1499938964844,282.9154357910156,281.219970703125,288.7273864746094,285.6247253417969,285.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738115477375,2.802160281589749e-09,0.0009738087537698,-0.0063929902389645,0.0,0.0,0.0,-0.0062019517645239,60.0,-1.4747047424316406,-0.0,-6.465638335839685e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.139284520642832e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.62411577347666e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,7.108348654583097e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.624107769923285e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004565252747852,285.0691223144531,294.1499938964844,282.9154357910156,281.219970703125,288.7273864746094,285.6247253417969,285.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738115477375,2.802160281589749e-09,0.0009738087537698,-0.0063929902389645,0.0,0.0,0.0,-0.0062019517645239,60.0,-1.4747047424316406,-0.0,-6.465638335839685e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.211746510118246e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.700421651359648e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.1647074946668e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.70041292021051e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0004601448890753,285.0687866210937,294.1499938964844,282.87078857421875,281.17803955078125,288.6263122558594,285.3200378417969,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909712354265e-09,0.0009815285447984,-0.0087584126740694,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.5148062705993652,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
