time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.211746510118246e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.700421651359648e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.1647074946668e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.70041292021051e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0004601448890753,285.0687866210937,294.1499938964844,282.87078857421875,281.17803955078125,288.6263122558594,285.3200378417969,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909712354265e-09,0.0009815285447984,-0.0087584126740694,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.5148062705993652,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.267564018955454e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.759199747350068e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.208120950963348e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.759191743796693e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004629330942407,285.0684814453125,294.1499938964844,282.8274230957031,281.13726806640625,288.5255126953125,284.9600830078125,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874816751107,4.400297903828232e-09,0.0009874772513285,-0.0105803990736603,0.0,0.0,0.0,-0.0069942316040396,60.0,-1.5551832914352417,-0.0,-6.648404138331898e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.267564018955454e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.759199747350068e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.208120950963348e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.759191743796693e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004629330942407,285.0684814453125,294.1499938964844,282.8274230957031,281.13726806640625,288.5255126953125,284.9600830078125,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874816751107,4.400297903828232e-09,0.0009874772513285,-0.0105803990736603,0.0,0.0,0.0,-0.0069942316040396,60.0,-1.5551832914352417,-0.0,-6.648404138331898e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.262937965104356e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.754328493727372e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.204522989923134e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.754319762578234e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004627020098268,285.0683288574219,294.1499938964844,282.8062438964844,281.1174011230469,288.47540283203125,284.7865905761719,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869885398074,4.3426382489997195e-09,0.0009869842324405,-0.0104293283075094,0.0,0.0,0.0,-0.0069656474515795,60.0,-1.5722241401672363,-0.0,-6.641766248094427e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.254913311451674e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.745878196554258e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.198281673481688e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.745870193000884e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0004623011918738,285.0682067871094,294.1499938964844,282.78546142578125,281.0978698730469,288.425537109375,284.6277770996094,285.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.242642237528571e-09,0.0009861297439783,-0.0101673323661088,0.0,0.0,0.0,-0.0069160778075456,60.0,-1.586864709854126,-0.0,-6.630261140117e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.224483073921874e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.713833424029872e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.17461371095851e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.713825420476496e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0004607811570167,285.0679626464844,294.1499938964844,282.7452087402344,281.06005859375,288.32684326171875,284.3608703613281,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828914189711,3.8634611065901944e-09,0.0009828875772655,-0.0091738384217023,0.0,0.0,0.0,-0.0067281024530529,60.0,-1.6112816333770752,-0.0,-6.586726897239714e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.224483073921874e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.713833424029872e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.17461371095851e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.713825420476496e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0004607811570167,285.0679626464844,294.1499938964844,282.7452087402344,281.06005859375,288.32684326171875,284.3608703613281,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828914189711,3.8634611065901944e-09,0.0009828875772655,-0.0091738384217023,0.0,0.0,0.0,-0.0067281024530529,60.0,-1.6112816333770752,-0.0,-6.586726897239714e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.197407780447976e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.685321856522933e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.15355490683578e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.685313852969556e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004594287020154,285.0677490234375,294.1499938964844,282.706787109375,281.0239562988281,288.2294921875,284.1508483886719,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260852015994715e-09,0.0009800021070986,-0.0082898568361997,0.0,0.0,0.0,-0.0065608476288616,60.0,-1.6324888467788696,-0.0,-6.548112452264834e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.197407780447976e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.685321856522933e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.15355490683578e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.685313852969556e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004594287020154,285.0677490234375,294.1499938964844,282.706787109375,281.0239562988281,288.2294921875,284.1508483886719,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260852015994715e-09,0.0009800021070986,-0.0082898568361997,0.0,0.0,0.0,-0.0065608476288616,60.0,-1.6324888467788696,-0.0,-6.548112452264834e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.193582081934436e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.68129315879196e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.150579040171579e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.681285155238584e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004592376062646,285.06756591796875,294.1499938964844,282.6704406738281,280.9898376464844,288.1333312988281,283.97467041015625,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783722568931803e-09,0.0009795932564884,-0.0081648398190736,0.0,0.0,0.0,-0.0065371897071599,60.0,-1.6544994115829468,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.193582081934436e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.68129315879196e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.150579040171579e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.681285155238584e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004592376062646,285.06756591796875,294.1499938964844,282.6704406738281,280.9898376464844,288.1333312988281,283.97467041015625,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783722568931803e-09,0.0009795932564884,-0.0081648398190736,0.0,0.0,0.0,-0.0065371897071599,60.0,-1.6544994115829468,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.21139508136548e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.700051305117086e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,7.164433191064745e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.70004330156371e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.000460127426777,285.0673828125,294.1499938964844,282.63641357421875,280.95782470703125,288.0381774902344,283.81024169921875,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700263873085418e-09,0.0009814902441576,-0.008746238425374,0.0,0.0,0.0,-0.0066471891477704,60.0,-1.6790834665298462,-0.0,-6.568033938947337e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.21139508136548e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.700051305117086e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,7.164433191064745e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.70004330156371e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.000460127426777,285.0673828125,294.1499938964844,282.63641357421875,280.95782470703125,288.0381774902344,283.81024169921875,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700263873085418e-09,0.0009814902441576,-0.008746238425374,0.0,0.0,0.0,-0.0066471891477704,60.0,-1.6790834665298462,-0.0,-6.568033938947337e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.223949746228756e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.713271720102056e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,7.174198253778741e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.71326371654868e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004607545561157,285.0673217773437,294.1499938964844,282.62030029296875,280.9427185058594,287.99090576171875,283.72906494140625,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.85665854807371e-09,0.0009828275069594,-0.0091560157015919,0.0,0.0,0.0,-0.0067247203551232,60.0,-1.6919387578964231,-0.0,-6.58594672131585e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.23631596378982e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.72629350144416e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.18381634214893e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.726286225486548e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004613722558133,285.0672607421875,294.1499938964844,282.6048278808594,280.9281921386719,287.94390869140625,283.6487731933594,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841488208621,4.0107059895433395e-09,0.0009841448627412,-0.0095596406608819,0.0,0.0,0.0,-0.006801089271903,60.0,-1.7046854496002195,-0.0,-6.60361507698326e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.746794239617884e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.198957609944046e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.746786236064509e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004623447312042,285.0671691894531,294.1499938964844,282.5759582519531,280.90106201171875,287.8504638671875,283.49298095703125,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.2532142252582625e-09,0.0009862189181149,-0.0101950336247682,0.0,0.0,0.0,-0.0069213127717375,60.0,-1.7288765907287598,-0.0,-6.631477589280621e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.25578351598233e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.746794239617884e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.198957609944046e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.746786236064509e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0004623447312042,285.0671691894531,294.1499938964844,282.5759582519531,280.90106201171875,287.8504638671875,283.49298095703125,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.2532142252582625e-09,0.0009862189181149,-0.0101950336247682,0.0,0.0,0.0,-0.0069213127717375,60.0,-1.7288765907287598,-0.0,-6.631477589280621e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.262992534786464e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.754385246196762e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.204564462881535e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.754377970239148e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0004627048328984,285.06707763671875,294.1499938964844,282.54998779296875,280.8766784667969,287.7580871582031,283.3504333496094,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342985970851032e-09,0.0009869870264083,-0.0104302391409873,0.0,0.0,0.0,-0.006965818349272,60.0,-1.7495644092559814,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.262992534786464e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.754385246196762e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.204564462881535e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.754377970239148e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0004627048328984,285.06707763671875,294.1499938964844,282.54998779296875,280.8766784667969,287.7580871582031,283.3504333496094,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342985970851032e-09,0.0009869870264083,-0.0104302391409873,0.0,0.0,0.0,-0.006965818349272,60.0,-1.7495644092559814,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.25659405766055e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.747646981850266e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.199587707873434e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.747639705892652e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004623852146323,285.0670166015625,294.1499938964844,282.52618408203125,280.85565185546875,287.6669006347656,283.2262268066406,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263224884226702e-09,0.0009863052982836,-0.010221260599792,0.0,0.0,0.0,-0.006926279515028,60.0,-1.766105890274048,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.25659405766055e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.747646981850266e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.199587707873434e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.747639705892652e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004623852146323,285.0670166015625,294.1499938964844,282.52618408203125,280.85565185546875,287.6669006347656,283.2262268066406,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263224884226702e-09,0.0009863052982836,-0.010221260599792,0.0,0.0,0.0,-0.006926279515028,60.0,-1.766105890274048,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.729094745125622e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.185884169302881e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.729087469168007e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004615052021108,285.0669860839844,294.1499938964844,282.5036315917969,280.83837890625,287.5770263671875,283.12164306640625,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043681833820756e-09,0.0009844283340498,-0.009646039456129,0.0,0.0,0.0,-0.0068174437619745,60.0,-1.7791738510131836,-0.0,-6.607400138136654e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.729094745125622e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.185884169302881e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.729087469168007e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004615052021108,285.0669860839844,294.1499938964844,282.5036315917969,280.83837890625,287.5770263671875,283.12164306640625,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043681833820756e-09,0.0009844283340498,-0.009646039456129,0.0,0.0,0.0,-0.0068174437619745,60.0,-1.7791738510131836,-0.0,-6.607400138136654e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.227426198776811e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.716932254377753e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.17690127203241e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.716924978420138e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004609282477758,285.0669860839844,294.1499938964844,282.4927673339844,280.8310546875,287.5326232910156,283.076904296875,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899760070424918e-09,0.0009831975912675,-0.0092689469456672,0.0,0.0,0.0,-0.0067460956051945,60.0,-1.7846089601516724,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.215482714353128e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.704355034045876e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.167612056946382e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.70434775808826e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004603316774591,285.0669860839844,294.1499938964844,282.4822082519531,280.8246154785156,287.48858642578125,283.0364685058594,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750939114866014e-09,0.0009819250553846,-0.0088790133595466,0.0,0.0,0.0,-0.0066723185591399,60.0,-1.7895725965499878,-0.0,-6.57383552038482e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.196229075314476e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.68407912296243e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.152635953389108e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.684072574600576e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.000459369883174,285.0669860839844,294.1499938964844,282.4618835449219,280.8140869140625,287.4014587402344,282.9654541015625,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511010371326506e-09,0.0009798730025067,-0.0082503575831651,0.0,0.0,0.0,-0.006553373299539,60.0,-1.79896879196167,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.196229075314476e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.68407912296243e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.152635953389108e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.684072574600576e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.000459369883174,285.0669860839844,294.1499938964844,282.4618835449219,280.8140869140625,287.4014587402344,282.9654541015625,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511010371326506e-09,0.0009798730025067,-0.0082503575831651,0.0,0.0,0.0,-0.006553373299539,60.0,-1.79896879196167,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.68202730291523e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.151120371418074e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.682020754553378e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.000459272559965,285.0670166015625,294.1499938964844,282.4425048828125,280.8065795898437,287.31561279296875,282.9037780761719,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486694266641166e-09,0.00097966438625,-0.0081866448745131,0.0,0.0,0.0,-0.0065413154661655,60.0,-1.8096476793289185,-0.0,-6.543611164033791e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.68202730291523e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.151120371418074e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.682020754553378e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.000459272559965,285.0670166015625,294.1499938964844,282.4425048828125,280.8065795898437,287.31561279296875,282.9037780761719,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486694266641166e-09,0.00097966438625,-0.0081866448745131,0.0,0.0,0.0,-0.0065413154661655,60.0,-1.8096476793289185,-0.0,-6.543611164033791e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.21502141864039e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.703868272481486e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.16725189704448e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.703861724119632e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004603086272254,285.06707763671875,294.1499938964844,282.424072265625,280.8018798828125,287.2308349609375,282.8447265625,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818768594413,3.745064702798118e-09,0.0009818731341511,-0.0088636241853237,0.0,0.0,0.0,-0.0066693979315459,60.0,-1.823530554771424,-0.0,-6.573162636414055e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.21502141864039e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.703868272481486e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.16725189704448e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.703861724119632e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004603086272254,285.06707763671875,294.1499938964844,282.424072265625,280.8018798828125,287.2308349609375,282.8447265625,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818768594413,3.745064702798118e-09,0.0009818731341511,-0.0088636241853237,0.0,0.0,0.0,-0.0066693979315459,60.0,-1.823530554771424,-0.0,-6.573162636414055e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.246399713447316e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.73691130639054e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.191657641669735e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.736904758028686e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004618760431185,285.067138671875,294.1499938964844,282.406494140625,280.7996826171875,287.1469421386719,282.78485107421875,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852199582383,4.135966236162858e-09,0.000985215883702,-0.0098878350108861,0.0,0.0,0.0,-0.0068631852045655,60.0,-1.840252041816712,-0.0,-6.617999304125989e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.246399713447316e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.73691130639054e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.191657641669735e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.736904758028686e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004618760431185,285.067138671875,294.1499938964844,282.406494140625,280.7996826171875,287.1469421386719,282.78485107421875,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852199582383,4.135966236162858e-09,0.000985215883702,-0.0098878350108861,0.0,0.0,0.0,-0.0068631852045655,60.0,-1.840252041816712,-0.0,-6.617999304125989e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.25854837987572e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.749704622663558e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.201106200227514e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.749697346705943e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004624829161912,285.0671691894531,294.1499938964844,282.3979797363281,280.7994689941406,287.1053466796875,282.7549743652344,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.2873091743445e-09,0.0009865103056654,-0.0102843632921576,0.0,0.0,0.0,-0.0069382139481604,60.0,-1.848646640777588,-0.0,-6.635399074639281e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.265312110073864e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.756827785167844e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.20636744517833e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.756820509210228e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004628207825589,285.06719970703125,294.1499938964844,282.3896484375,280.7998046875,287.0639953613281,282.7258605957031,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371563999683303e-09,0.0009872311493381,-0.0105051146820187,0.0,0.0,0.0,-0.0069799846969544,60.0,-1.856384754180908,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.733693877933548e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.189281313912943e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.733687329571694e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0004617234808392,285.0673217773437,294.1499938964844,282.3734741210937,280.802001953125,286.982177734375,282.6727905273437,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8677266836166384,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.243344538845122e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.733693877933548e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.189281313912943e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.733687329571694e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0004617234808392,285.0673217773437,294.1499938964844,282.3734741210937,280.802001953125,286.982177734375,282.6727905273437,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8677266836166384,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.1781526862178e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.665043762652203e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.13857589289546e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.66503721429035e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004584669950418,285.06744384765625,294.1499938964844,282.35791015625,280.8059997558594,286.9019470214844,282.6334533691406,285.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.868255615234375,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.1781526862178e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.665043762652203e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.13857589289546e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.66503721429035e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004584669950418,285.06744384765625,294.1499938964844,282.35791015625,280.8059997558594,286.9019470214844,282.6334533691406,285.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.868255615234375,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
