time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.112627594731748e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.596042218618096e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.087611447786912e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.596035670256242e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0004551938909571,285.06756591796875,294.1499938964844,282.3428649902344,280.8116149902344,286.82342529296875,282.6068115234375,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.864725947380066,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.112627594731748e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.596042218618096e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.087611447786912e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.596035670256242e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0004551938909571,285.06756591796875,294.1499938964844,282.3428649902344,280.8116149902344,286.82342529296875,282.6068115234375,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.864725947380066,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.565067011862992e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.064732926664874e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.56506046350114e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004537245840765,285.0677185058594,294.1499938964844,282.3282470703125,280.81854248046875,286.7463684082031,282.5883483886719,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026533847390283e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8639771938323968,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.565067011862992e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.064732926664874e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.56506046350114e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004537245840765,285.0677185058594,294.1499938964844,282.3282470703125,280.81854248046875,286.7463684082031,282.5883483886719,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026533847390283e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8639771938323968,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.087949729291722e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.570055408403276e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.068417471600696e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.570049587637186e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0004539612273219,285.0677795410156,294.1499938964844,282.32110595703125,280.8224792480469,286.70831298828125,282.57989501953125,285.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656187382732e-09,0.000968333275523,-0.0047146468423306,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.866748094558716,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.098339069169016e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.580996265867724e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.076498150127009e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.580989717505872e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004544802068267,285.06787109375,294.1499938964844,282.3139953613281,280.8266296386719,286.67047119140625,282.5707702636719,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910782160323606e-09,0.0009694399195723,-0.0050537809729576,0.0,0.0,0.0,-0.0059485933743417,60.0,-1.871623158454895,-0.0,-6.407726260704294e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.099591261474416e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.582314669387416e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.077471673255786e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.582308121025562e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004545427509583,285.0680236816406,294.1499938964844,282.300048828125,280.8355712890625,286.5955505371094,282.5517578125,285.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695765911601,2.306643542837605e-09,0.0009695742628537,-0.0050945663824677,0.0,0.0,0.0,-0.0059563159011304,60.0,-1.881963849067688,-0.0,-6.409486275060773e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.099591261474416e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.582314669387416e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.077471673255786e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.582308121025562e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004545427509583,285.0680236816406,294.1499938964844,282.300048828125,280.8355712890625,286.5955505371094,282.5517578125,285.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695765911601,2.306643542837605e-09,0.0009695742628537,-0.0050945663824677,0.0,0.0,0.0,-0.0059563159011304,60.0,-1.881963849067688,-0.0,-6.409486275060773e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.087713988265024e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.569806570652872e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.068233389873058e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.56980074988678e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004539494402706,285.0682067871094,294.1499938964844,282.2862854003906,280.8451843261719,286.521728515625,282.5341796875,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683116804808,2.158629719417604e-09,0.0009683095267973,-0.0047067138366401,0.0,0.0,0.0,-0.0058829439803957,60.0,-1.889299154281616,-0.0,-6.392760809603716e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.087713988265024e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.569806570652872e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.068233389873058e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.56980074988678e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004539494402706,285.0682067871094,294.1499938964844,282.2862854003906,280.8451843261719,286.521728515625,282.5341796875,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683116804808,2.158629719417604e-09,0.0009683095267973,-0.0047067138366401,0.0,0.0,0.0,-0.0058829439803957,60.0,-1.889299154281616,-0.0,-6.392760809603716e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.053846588358284e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.534142736811192e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.04189224052243e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.5341369160451e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004522577219177,285.06842041015625,294.1499938964844,282.27264404296875,280.8551940917969,286.4490966796875,282.5204467773437,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647030383348,1.736656596307284e-09,0.000964701292105,-0.0036009759642183,0.0,0.0,0.0,-0.0056737540289759,60.0,-1.892451524734497,-0.0,-6.345198499957405e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.053846588358284e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.534142736811192e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.04189224052243e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.5341369160451e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004522577219177,285.06842041015625,294.1499938964844,282.27264404296875,280.8551940917969,286.4490966796875,282.5204467773437,285.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647030383348,1.736656596307284e-09,0.000964701292105,-0.0036009759642183,0.0,0.0,0.0,-0.0056737540289759,60.0,-1.892451524734497,-0.0,-6.345198499957405e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.018775745062158e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.49721143115312e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.014614675426856e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.497205610387029e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.000450505875051,285.068603515625,294.1499938964844,282.259033203125,280.8653869628906,286.37774658203125,282.5112609863281,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609651751816,1.299682250710532e-09,0.000960963894613,-0.0024559157900512,0.0,0.0,0.0,-0.0054571228101849,60.0,-1.8942002058029173,-0.0,-6.296131971339491e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.018775745062158e-05,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.49721143115312e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.014614675426856e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.497205610387029e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.000450505875051,285.068603515625,294.1499938964844,282.259033203125,280.8653869628906,286.37774658203125,282.5112609863281,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609651751816,1.299682250710532e-09,0.000960963894613,-0.0024559157900512,0.0,0.0,0.0,-0.0054571228101849,60.0,-1.8942002058029173,-0.0,-6.296131971339491e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.005017636809498e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.482723544351757e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.003913924563676e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.482717723585664e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0004498186463024,285.0687255859375,294.1499938964844,282.2522277832031,280.8704833984375,286.3425598144531,282.50848388671875,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594986913725,1.1282610401508464e-09,0.000959497585427,-0.002006716094911,0.0,0.0,0.0,-0.0053721396252512,60.0,-1.894851326942444,-0.0,-6.276935948790198e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.00200757314451e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.479553409619255e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.001572521403432e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.479547588853166e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004496682668104,285.0690612792969,294.1499938964844,282.2453918457031,280.8755187988281,286.3102111816406,282.50634765625,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008636937127448,9.951052204471011e-10,0.0008636927232146,-0.0017524535069242,0.0,0.0,0.0,-0.0048302807845175,60.0,-1.823003172874451,-0.0,-6.272738062307326e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.003342711366713e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.48095985222608e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.002610800554976e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.480954031459989e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004497349727898,285.0704040527344,294.1499938964844,282.23162841796875,280.8853759765625,286.2568054199219,282.50201416015625,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007783570326864,9.261018063533299e-10,0.0007783561013638,-0.0016563793178647,0.0,0.0,0.0,-0.004370090086013,60.0,-1.5183969736099243,-0.0,-6.274596842104074e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.003342711366713e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.48095985222608e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,7.002610800554976e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.480954031459989e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004497349727898,285.0704040527344,294.1499938964844,282.23162841796875,280.8853759765625,286.2568054199219,282.50201416015625,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007783570326864,9.261018063533299e-10,0.0007783561013638,-0.0016563793178647,0.0,0.0,0.0,-0.004370090086013,60.0,-1.5183969736099243,-0.0,-6.274596842104074e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.003583545563743e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.481213055551052e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.00279779266566e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.48120723478496e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004497469926718,285.0728759765625,294.1499938964844,282.2176818847656,280.89471435546875,286.20068359375,282.49786376953125,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006998132448643,8.503792670033761e-10,0.0006998123717494,-0.0015358476666733,0.0,0.0,0.0,-0.0039410036988556,60.0,-1.5261175632476809,-0.0,-6.27492937610441e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.003583545563743e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.481213055551052e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.00279779266566e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.48120723478496e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004497469926718,285.0728759765625,294.1499938964844,282.2176818847656,280.89471435546875,286.20068359375,282.49786376953125,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006998132448643,8.503792670033761e-10,0.0006998123717494,-0.0015358476666733,0.0,0.0,0.0,-0.0039410036988556,60.0,-1.5261175632476809,-0.0,-6.27492937610441e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,3.736991129699163e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,3.93523441744037e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,2.906553345383145e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,3.935231870855205e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0001866701932158,285.0735778808594,294.1499938964844,282.2034606933594,280.9032897949219,286.1559753417969,282.4941711425781,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005805244436487,6.806595287400793e-10,0.0005805238033644,-0.0012089411029592,0.0,0.0,0.0,-0.0032420768402516,60.0,-1.321871042251587,-0.0,-1.080990941204618e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,3.736991129699163e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,3.93523441744037e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,2.906553345383145e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,3.935231870855205e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0001866701932158,285.0735778808594,294.1499938964844,282.2034606933594,280.9032897949219,286.1559753417969,282.4941711425781,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005805244436487,6.806595287400793e-10,0.0005805238033644,-0.0012089411029592,0.0,0.0,0.0,-0.0032420768402516,60.0,-1.321871042251587,-0.0,-1.080990941204618e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,2.977947224280797e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,3.1359239073935896e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,2.316184873052407e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,3.135922088404186e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001487544213887,285.0805358886719,294.1499938964844,282.1888732910156,280.9109191894531,286.13311767578125,282.50164794921875,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184487286489,3.980147045279381e-10,0.0003184483211953,-0.0007279391866177,0.0,0.0,0.0,-0.0017935580108314,60.0,-0.8648792505264282,-0.0,-6.86454582066176e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,2.977947224280797e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,3.1359239073935896e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,2.316184873052407e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,3.135922088404186e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001487544213887,285.0805358886719,294.1499938964844,282.1888732910156,280.9109191894531,286.13311767578125,282.50164794921875,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184487286489,3.980147045279381e-10,0.0003184483211953,-0.0007279391866177,0.0,0.0,0.0,-0.0017935580108314,60.0,-0.8648792505264282,-0.0,-6.86454582066176e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,2.2148917196318507e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,2.332389158254955e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,1.722696288197767e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,2.332387703063432e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0001106382769648,285.0837097167969,294.1499938964844,282.1814270019531,280.9142761230469,286.128662109375,282.5057373046875,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002384847903158,2.976657254016857e-10,0.0002384844847256,-0.0005440838285721,0.0,0.0,0.0,-0.0013429378159344,60.0,-0.667534351348877,-0.0,-3.797369085845048e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,1.6386482457164675e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,1.725576657918282e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,1.2745061212626752e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,1.7255755665246397e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,8.185375918401405e-05,285.0861511230469,294.1499938964844,282.1738586425781,280.91729736328125,286.12664794921875,282.5094909667969,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001750380324665,2.188197539831904e-10,0.0001750378141878,-0.0004002430650871,0.0,0.0,0.0,-0.0009858726989477,60.0,-0.4957156181335449,-0.0,-2.078496263990814e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,1.2486283594626002e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,1.314866585744312e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.711568964121398e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,1.3148658581485506e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,6.237148772925138e-05,285.0876770019531,294.1499938964844,282.1658630371094,280.9200744628906,286.1253356933594,282.5125732421875,285.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001267162588192,1.6006672376445152e-10,0.0001267160987481,-0.0002941021230071,0.0,0.0,0.0,-0.0007147234282456,60.0,-0.3725161850452423,-0.0,-1.206824640220816e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,8.119420272123534e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,8.550146048946772e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,6.315114660537802e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,8.550140591978561e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,4.05581304221414e-05,285.08837890625,294.1499938964844,282.1583557128906,280.9222717285156,286.1244201660156,282.5146484375,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076983025996,1.2942527605197538e-10,0.0001076981716323,-0.0002325631649,0.0,0.0,0.0,-0.000603396561928,60.0,-0.297869861125946,-0.0,-5.103026334829508e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,6.302796464296989e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,6.637152637267718e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,4.902182809018996e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,6.63714854454156e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,3.1483730708714575e-05,285.0895080566406,294.1499938964844,282.1422424316406,280.9255676269531,286.12420654296875,282.5169982910156,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.735313218086958e-05,8.419306918305836e-11,6.735304486937821e-05,-0.0001539920776849,0.0,0.0,0.0,-0.0003793510259129,60.0,-0.1775604486465454,-0.0,-3.0749947033115177e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,6.302796464296989e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,6.637152637267718e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,4.902182809018996e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,6.63714854454156e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,3.1483730708714575e-05,285.0895080566406,294.1499938964844,282.1422424316406,280.9255676269531,286.12420654296875,282.5169982910156,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.735313218086958e-05,8.419306918305836e-11,6.735304486937821e-05,-0.0001539920776849,0.0,0.0,0.0,-0.0003793510259129,60.0,-0.1775604486465454,-0.0,-3.0749947033115177e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,4.029498995805625e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,4.243258899805369e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,3.1340596251538955e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,4.243256626068614e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,2.012815275520552e-05,285.090087890625,294.1499938964844,282.1254577636719,280.92694091796875,286.1239318847656,282.5182189941406,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.293555321055464e-05,5.370147382333101e-11,4.293549864087254e-05,-9.824659355217592e-05,0.0,0.0,0.0,-0.0002418436051812,60.0,-0.1167187020182609,-0.0,-1.256839493590789e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,4.029498995805625e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,4.243258899805369e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,3.1340596251538955e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,4.243256626068614e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,2.012815275520552e-05,285.090087890625,294.1499938964844,282.1254577636719,280.92694091796875,286.1239318847656,282.5182189941406,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.293555321055464e-05,5.370147382333101e-11,4.293549864087254e-05,-9.824659355217592e-05,0.0,0.0,0.0,-0.0002418436051812,60.0,-0.1167187020182609,-0.0,-1.256839493590789e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,1.9857357074215543e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,2.091076567012351e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,1.5444634300365578e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,2.091075430143974e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.91914657788584e-06,285.0902099609375,294.1499938964844,282.10791015625,280.9262084960937,286.12384033203125,282.5186462402344,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1158824893063866e-05,2.646427001151697e-11,2.115879760822281e-05,-4.8416211939184e-05,0.0,0.0,0.0,-0.0001191815244965,60.0,-0.0692014023661613,-0.0,-3.0522535887644864e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,1.9857357074215543e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,2.091076567012351e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,1.5444634300365578e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,2.091075430143974e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.91914657788584e-06,285.0902099609375,294.1499938964844,282.10791015625,280.9262084960937,286.12384033203125,282.5186462402344,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1158824893063866e-05,2.646427001151697e-11,2.115879760822281e-05,-4.8416211939184e-05,0.0,0.0,0.0,-0.0001191815244965,60.0,-0.0692014023661613,-0.0,-3.0522535887644864e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,1.2353824558886115e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.3009180293011011e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.608545497030718e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,1.3009172334932373e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,6.170982487674337e-06,285.0902099609375,294.1499938964844,282.0988464355469,280.9249572753906,286.1238098144531,282.5186767578125,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.316359885095153e-05,1.6464270918836732e-11,1.3163582480046898e-05,-3.0121253075776625e-05,0.0,0.0,0.0,-7.414673746097833e-05,60.0,-0.0489055253565311,-0.0,-1.1813555342299331e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,6.95168864695006e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,7.320467716454004e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,5.406877789937425e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,7.320463168980496e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,3.472507614787901e-06,285.0901794433594,294.1499938964844,282.08953857421875,280.9231262207031,286.1238098144531,282.5186767578125,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.407421435345896e-06,9.264731343217036e-12,7.407411885651527e-06,-1.6949792552622966e-05,0.0,0.0,0.0,-4.172383341938257e-05,60.0,-0.0322734043002128,-0.0,-3.7407477289364e-12,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,1.3813422583552892e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.454620814911323e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,1.0743789857770025e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,1.45461996226004e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,6.900081075400522e-07,285.0901794433594,294.1499938964844,282.0702514648437,280.9174499511719,286.1238098144531,282.5186767578125,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4719553291797638e-06,1.841059639809406e-12,1.4719535101903602e-06,-3.368119223523536e-06,0.0,0.0,0.0,-8.291099220514297e-06,60.0,-0.0118074007332324,-0.0,-1.476999539383808e-13,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,1.3813422583552892e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.454620814911323e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,1.0743789857770025e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,1.45461996226004e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,6.900081075400522e-07,285.0901794433594,294.1499938964844,282.0702514648437,280.9174499511719,286.1238098144531,282.5186767578125,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4719553291797638e-06,1.841059639809406e-12,1.4719535101903602e-06,-3.368119223523536e-06,0.0,0.0,0.0,-8.291099220514297e-06,60.0,-0.0118074007332324,-0.0,-1.476999539383808e-13,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.9788072009040434e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,3.1368294628464355e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,2.316853819905873e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,3.136827686489596e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.4879738330364493e-08,285.0901184082031,294.1499938964844,282.04998779296875,280.9089660644531,286.1238098144531,282.5186462402344,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1755551077594646e-08,3.972251469267808e-14,3.1755511997744186e-08,-7.265465029604459e-08,0.0,0.0,0.0,-1.7887214198708534e-07,60.0,-0.0032520396634936,-0.0,-6.868510759946315e-17,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
