time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.9788072009040434e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,3.1368294628464355e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,2.316853819905873e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,3.136827686489596e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.4879738330364493e-08,285.0901184082031,294.1499938964844,282.04998779296875,280.9089660644531,286.1238098144531,282.5186462402344,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1755551077594646e-08,3.972251469267808e-14,3.1755511997744186e-08,-7.265465029604459e-08,0.0,0.0,0.0,-1.7887214198708534e-07,60.0,-0.0032520396634936,-0.0,-6.868510759946315e-17,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,282.027587890625,280.89703369140625,286.1238098144531,282.5186462402344,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-0.0007116649649105,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,282.027587890625,280.89703369140625,286.1238098144531,282.5186462402344,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-0.0007116649649105,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,282.00201416015625,280.8813171386719,286.1238098144531,282.5186462402344,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.378025940567464e-12,1.0571900932742178e-17,3.378015532226608e-12,-3.385193167448897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001544019469292,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,282.00201416015625,280.8813171386719,286.1238098144531,282.5186462402344,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.378025940567464e-12,1.0571900932742178e-17,3.378015532226608e-12,-3.385193167448897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001544019469292,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.9881286621094,280.8721008300781,286.1238098144531,282.5186462402344,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.378025940567464e-12,1.0571900932742178e-17,3.378015532226608e-12,-3.385193167448897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.048273593885824e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.9735717773437,280.862060546875,286.1238098144531,282.5186462402344,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.378025940567464e-12,1.0571900932742178e-17,3.378015532226608e-12,-3.385193167448897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.416811862029135e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.5584533948873334e-13,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,2.694176262293957e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.9899113281630917e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,2.694174635990698e-13,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.9552001953125,280.848876953125,286.1238098144531,282.5186462402344,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.112054764216557e-13,9.148993942015201e-18,6.111963691234068e-13,-2.411165668167459e-12,0.0,0.0,0.0,0.0,60.0,-2.3855818653828464e-05,-0.0,-5.066237789690421e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.5584533948873334e-13,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,2.694176262293957e-13,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.9899113281630917e-13,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,2.694174635990698e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.94244384765625,280.8394775390625,286.1238098144531,282.5186462402344,285.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.112054764216557e-13,9.148993942015201e-18,6.111963691234068e-13,-2.411165668167459e-12,0.0,0.0,0.0,0.0,60.0,-1.6137944840011187e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.90887451171875,280.81378173828125,286.1238098144531,282.5186462402344,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-9.743771443027072e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.90887451171875,280.81378173828125,286.1238098144531,282.5186462402344,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-9.743771443027072e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.87310791015625,280.7852783203125,286.1238098144531,282.5186462402344,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-7.934747372928541e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.87310791015625,280.7852783203125,286.1238098144531,282.5186462402344,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-7.934747372928541e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.8353576660156,280.7541198730469,286.1238098144531,282.5186462402344,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-7.128071956685744e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.8353576660156,280.7541198730469,286.1238098144531,282.5186462402344,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-7.128071956685744e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.8158264160156,280.7376403808594,286.1238098144531,282.5186462402344,285.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-6.832271992607275e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.7958679199219,280.7206115722656,286.1238098144531,282.5186462402344,285.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.378025940567464e-12,1.0571900105561565e-17,3.378015532226608e-12,-3.385193167448897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.564571776834782e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.7548522949219,280.6849365234375,286.1238098144531,282.5186462402344,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3223688557237896e-12,1.119031356639601e-17,3.322357580021196e-12,-5.066669740011465e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.082934760343051e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.7548522949219,280.6849365234375,286.1238098144531,282.5186462402344,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3223688557237896e-12,1.119031356639601e-17,3.322357580021196e-12,-5.066669740011465e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.082934760343051e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.7125549316406,280.6473388671875,286.1238098144531,282.5186462402344,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.378025940567464e-12,1.0571900105561565e-17,3.378015532226608e-12,-3.385193167448897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.645702003675979e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.7125549316406,280.6473388671875,286.1238098144531,282.5186462402344,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.378025940567464e-12,1.0571900105561565e-17,3.378015532226608e-12,-3.385193167448897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.645702003675979e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.5584533948873334e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,2.694176262293957e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.9899113281630917e-13,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,2.694174635990698e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.669189453125,280.6080627441406,286.1238098144531,282.5186462402344,285.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.112054764216557e-13,9.148993942015201e-18,6.111963691234068e-13,-2.411165668167459e-12,0.0,0.0,0.0,0.0,60.0,-5.2428313210839406e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.5584533948873334e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,2.694176262293957e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.9899113281630917e-13,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,2.694174635990698e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.669189453125,280.6080627441406,286.1238098144531,282.5186462402344,285.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.112054764216557e-13,9.148993942015201e-18,6.111963691234068e-13,-2.411165668167459e-12,0.0,0.0,0.0,0.0,60.0,-5.2428313210839406e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.6249694824219,280.5673217773437,286.1238098144531,282.5186462402344,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.378025940567464e-12,1.0571900105561565e-17,3.378015532226608e-12,-3.385193167448897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.867468305747025e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.6249694824219,280.5673217773437,286.1238098144531,282.5186462402344,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.378025940567464e-12,1.0571900105561565e-17,3.378015532226608e-12,-3.385193167448897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.867468305747025e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.6026611328125,280.5465087890625,286.1238098144531,282.5186462402344,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-4.690193236456253e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.5802001953125,280.525390625,286.1238098144531,282.5186462402344,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.225198629494389e-13,7.912167020346309e-18,7.225120024836884e-13,9.517875853778945e-13,0.0,0.0,0.0,0.0,60.0,-4.5194310587248765e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.54949951171875,280.4963073730469,286.1238098144531,282.5186462402344,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-4.297911345929606e-06,-0.0,-3.4254429311641687e-37,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.5350341796875,280.48248291015625,286.1238098144531,282.5186462402344,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-4.198377610009629e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.48974609375,280.4388427734375,286.1238098144531,282.5186462402344,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-3.900323463312816e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.48974609375,280.4388427734375,286.1238098144531,282.5186462402344,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-3.900323463312816e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.44451904296875,280.3946838378906,286.1238098144531,282.5186462402344,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-3.623947350206436e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.44451904296875,280.3946838378906,286.1238098144531,282.5186462402344,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-3.623947350206436e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.3996276855469,280.3502502441406,286.1238098144531,282.5186462402344,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-3.367223143868614e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.3996276855469,280.3502502441406,286.1238098144531,282.5186462402344,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-3.367223143868614e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.3773803710937,280.3280029296875,286.1238098144531,282.5186462402344,285.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-3.2461705359310145e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.35528564453125,280.3057861328125,286.1238098144531,282.5186462402344,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-3.1293534448195715e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.3117370605469,280.2615051269531,286.1238098144531,282.5186462402344,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-2.908243686761125e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.3117370605469,280.2615051269531,286.1238098144531,282.5186462402344,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-2.908243686761125e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.5584533948873334e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,2.694176262293957e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.9899113281630917e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,2.694174635990698e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.2691955566406,280.2176818847656,286.1238098144531,282.5186462402344,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.112054764216557e-13,9.148993114834585e-18,6.111963691234068e-13,-2.411165668167459e-12,0.0,0.0,0.0,0.0,60.0,-2.702914343899465e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.5584533948873334e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,2.694176262293957e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.9899113281630917e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,2.694174635990698e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.2691955566406,280.2176818847656,286.1238098144531,282.5186462402344,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.112054764216557e-13,9.148993114834585e-18,6.111963691234068e-13,-2.411165668167459e-12,0.0,0.0,0.0,0.0,60.0,-2.702914343899465e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
