time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.5584533948873334e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,2.694176262293957e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.9899113281630917e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,2.694174635990698e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.2279052734375,280.17449951171875,286.1238098144531,282.5186462402344,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,2.0443007096165866e-12,6.489260443209635e-18,-2.044307214829621e-12,1.9258149762391152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.511703314667102e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.5584533948873334e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,2.694176262293957e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.9899113281630917e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,2.694174635990698e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.2279052734375,280.17449951171875,286.1238098144531,282.5186462402344,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,2.0443007096165866e-12,6.489260443209635e-18,-2.044307214829621e-12,1.9258149762391152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.511703314667102e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.1880798339844,280.1322326660156,286.1238098144531,282.5186462402344,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.378025940567464e-12,1.0571900105561565e-17,3.378015532226608e-12,-3.385193167448897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3346788111666683e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.1880798339844,280.1322326660156,286.1238098144531,282.5186462402344,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.378025940567464e-12,1.0571900105561565e-17,3.378015532226608e-12,-3.385193167448897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3346788111666683e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.1687927246094,280.11151123046875,286.1238098144531,282.5186462402344,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530580481180753e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-2.2516544504469493e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.1499328613281,280.0910949707031,286.1238098144531,282.5186462402344,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530579654000141e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-2.171408141293796e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.12225341796875,280.06072998046875,286.1238098144531,282.5186462402344,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530579654000141e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-2.053839580185013e-06,-0.0,-5.8651375250284505e-39,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.5584533948873334e-13,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,2.694176262293957e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.9899113281630917e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,2.694174635990698e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.1137390136719,280.05133056640625,286.1238098144531,282.5186462402344,285.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.112054764216557e-13,9.148993114834585e-18,6.111963691234068e-13,-2.411165668167459e-12,0.0,0.0,0.0,0.0,60.0,-2.0183163087494904e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.0797119140625,280.0131530761719,286.1238098144531,282.5186462402344,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530579654000141e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-1.8759953945846064e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.0797119140625,280.0131530761719,286.1238098144531,282.5186462402344,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530579654000141e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-1.8759953945846064e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.0480651855469,279.976806640625,286.1238098144531,282.5186462402344,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3223688557237896e-12,1.1190312739215397e-17,3.322357580021196e-12,-5.066669740011465e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7438076156395257e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.0480651855469,279.976806640625,286.1238098144531,282.5186462402344,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3223688557237896e-12,1.1190312739215397e-17,3.322357580021196e-12,-5.066669740011465e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7438076156395257e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.01904296875,279.9425048828125,286.1238098144531,282.5186462402344,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.378025940567464e-12,1.0571899278380953e-17,3.378015532226608e-12,-3.385193167448897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.620796751922171e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,-2.5584533948873334e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,-2.694176262293957e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,-1.9899113281630917e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,-2.694174635990698e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,-1.2779986487479469e-12,285.0901184082031,294.1499938964844,281.01904296875,279.9425048828125,286.1238098144531,282.5186462402344,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.378025940567464e-12,1.0571899278380953e-17,3.378015532226608e-12,-3.385193167448897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.620796751922171e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,281.0055847167969,279.9262084960937,286.1238098144531,282.5186462402344,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530579654000141e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-1.5628664868927444e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0,285.0901184082031,294.1499938964844,280.99285888671875,279.9105224609375,286.1238098144531,282.5186462402344,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.668626696855473e-13,8.530579654000141e-18,6.668541586984933e-13,-7.296889871846738e-13,0.0,0.0,0.0,0.0,60.0,-1.5069855408000876e-06,-0.0,-0.0,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,6.411484121393585e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,6.75160594099111e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,4.98671770543524e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,6.751602055210523e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,3.2026645779836822e-09,285.0901184082031,294.1499938964844,280.96978759765625,279.88104248046875,286.1238098144531,282.5186462402344,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.82281386943373e-09,8.5444617960867e-15,6.822805431738743e-09,-1.5619702864455576e-08,0.0,0.0,0.0,-3.844616003334522e-08,60.0,-1.3816360478813294e-05,-0.0,-3.181961364036575e-18,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,6.411484121393585e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,6.75160594099111e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,4.98671770543524e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,6.751602055210523e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,3.2026645779836822e-09,285.0901184082031,294.1499938964844,280.96978759765625,279.88104248046875,286.1238098144531,282.5186462402344,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.82281386943373e-09,8.5444617960867e-15,6.822805431738743e-09,-1.5619702864455576e-08,0.0,0.0,0.0,-3.844616003334522e-08,60.0,-1.3816360478813294e-05,-0.0,-3.181961364036575e-18,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.211015370789937e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,2.328307102672511e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.7196812862607652e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,2.328305770404881e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.1044464010012689e-08,285.0901184082031,294.1499938964844,280.95001220703125,279.8543395996094,286.1238098144531,282.5186462402344,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3559012518603595e-08,2.95064401514486e-14,2.3558982320537325e-08,-5.390836932406273e-08,0.0,0.0,0.0,-1.327134668827057e-07,60.0,-1.0193574780714698e-05,-0.0,-3.784088589867555e-17,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,2.211015370789937e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,2.328307102672511e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.7196812862607652e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,2.328305770404881e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.1044464010012689e-08,285.0901184082031,294.1499938964844,280.95001220703125,279.8543395996094,286.1238098144531,282.5186462402344,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3559012518603595e-08,2.95064401514486e-14,2.3558982320537325e-08,-5.390836932406273e-08,0.0,0.0,0.0,-1.327134668827057e-07,60.0,-1.0193574780714698e-05,-0.0,-3.784088589867555e-17,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,1.329671732719362e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,1.4002092996179274e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.0341907596966848e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,1.4002084469666445e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,6.641976142418571e-07,285.0901184082031,294.1499938964844,280.93487548828125,279.8304748535156,286.1238098144531,282.5186462402344,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4167354720484582e-06,1.7719685311071154e-12,1.4167336530590546e-06,-3.241866124881198e-06,0.0,0.0,0.0,-7.980052032507956e-06,60.0,-0.002182149561122,-0.0,-1.368568751164076e-13,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,1.329671732719362e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,1.4002092996179274e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,1.0341907596966848e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,1.4002084469666445e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,6.641976142418571e-07,285.0901184082031,294.1499938964844,280.93487548828125,279.8304748535156,286.1238098144531,282.5186462402344,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4167354720484582e-06,1.7719685311071154e-12,1.4167336530590546e-06,-3.241866124881198e-06,0.0,0.0,0.0,-7.980052032507956e-06,60.0,-0.002182149561122,-0.0,-1.368568751164076e-13,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.124998546714778e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.502971470785269e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,5.541673999687191e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,7.50296692331176e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,3.5590792322182097e-06,285.0900573730469,294.1499938964844,280.925537109375,279.8095397949219,286.1238098144531,282.5186462402344,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.59157683205558e-06,9.495223184108335e-12,7.591567282361211e-06,-1.7371519788866863e-05,0.0,0.0,0.0,-4.276121035218239e-05,60.0,-0.0126646487042307,-0.0,-3.929590593892973e-12,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.124998546714778e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.502971470785269e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,5.541673999687191e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,7.50296692331176e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,3.5590792322182097e-06,285.0900573730469,294.1499938964844,280.925537109375,279.8095397949219,286.1238098144531,282.5186462402344,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.59157683205558e-06,9.495223184108335e-12,7.591567282361211e-06,-1.7371519788866863e-05,0.0,0.0,0.0,-4.276121035218239e-05,60.0,-0.0126646487042307,-0.0,-3.929590593892973e-12,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,1.246839019586332e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,1.3129823628332815e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.697652103568544e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,1.3129815670254177e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,6.228210168046644e-06,285.0900573730469,294.1499938964844,280.9229736328125,279.8001403808594,286.1238098144531,282.5186767578125,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284911801747512e-05,1.6616158102222833e-11,1.328489543084288e-05,-3.0399340175790712e-05,0.0,0.0,0.0,-7.483015360776335e-05,60.0,-0.0243192184716463,-0.0,-1.2033681343059932e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,2.0013383164041443e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,2.10750704354723e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,1.5565989315291515e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,2.107505679305177e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.997085726354271e-06,285.0901184082031,294.1499938964844,280.9218444824219,279.79150390625,286.123779296875,282.5187683105469,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324067347450185e-05,2.667119823607233e-11,2.132404006260913e-05,-4.879498374066316e-05,0.0,0.0,0.0,-0.0001201124396175,60.0,-0.0412328392267227,-0.0,-3.1004077777341266e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,3.7530003282881808e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,3.952092811232433e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,2.9190048280725023e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,3.952090082748327e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,1.874698864412494e-05,285.0902404785156,294.1499938964844,280.92303466796875,279.7787170410156,286.1236572265625,282.5191650390625,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.998806278104894e-05,5.001523847858458e-11,3.998801184934564e-05,-9.150290861725809e-05,0.0,0.0,0.0,-0.0002252414560643,60.0,-0.0831194445490837,-0.0,-1.0902723168726423e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,4.129640274186386e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,4.348712991486536e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,3.2119473871716764e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,4.348710263002431e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,2.062838029814884e-05,285.0902404785156,294.1499938964844,280.9237060546875,279.7765197753906,286.12359619140625,282.5192565917969,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.400117541081272e-05,5.503465044798261e-11,4.400112084113061e-05,-0.0001006859165499,0.0,0.0,0.0,-0.0002478461829014,60.0,-0.0924475714564323,-0.0,-1.3200859849682442e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,6.696888249280164e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.052150522213196e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,5.208698894421104e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.052145974739688e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,3.3452299248892814e-05,285.0909423828125,294.1499938964844,280.9309997558594,279.7645568847656,286.1230773925781,282.5206604003906,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135548366932198e-05,8.924806726984258e-11,7.135539635783061e-05,-0.0001632793137105,0.0,0.0,0.0,-0.0004019252082798,60.0,-0.162396028637886,-0.0,-3.4715536001428404e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,6.696888249280164e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.052150522213196e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,5.208698894421104e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.052145974739688e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,3.3452299248892814e-05,285.0909423828125,294.1499938964844,280.9309997558594,279.7645568847656,286.1230773925781,282.5206604003906,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135548366932198e-05,8.924806726984258e-11,7.135539635783061e-05,-0.0001632793137105,0.0,0.0,0.0,-0.0004019252082798,60.0,-0.162396028637886,-0.0,-3.4715536001428404e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.719130503071938e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,1.0234719411528204e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.55933569962508e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,1.0234713045065291e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,4.854900180362165e-05,285.0922546386719,294.1499938964844,280.943603515625,279.7557373046875,286.1219482421875,282.523193359375,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103557613329,1.2952494632401113e-10,0.0001035574823617,-0.0002369658468523,0.0,0.0,0.0,-0.0005833107279613,60.0,-0.245728313922882,-0.0,-7.311939942411524e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.719130503071938e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,1.0234719411528204e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.55933569962508e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,1.0234713045065291e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,4.854900180362165e-05,285.0922546386719,294.1499938964844,280.943603515625,279.7557373046875,286.1219482421875,282.523193359375,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103557613329,1.2952494632401113e-10,0.0001035574823617,-0.0002369658468523,0.0,0.0,0.0,-0.0005833107279613,60.0,-0.245728313922882,-0.0,-7.311939942411524e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,1.5198135770333463e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,1.6004380086087622e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.182079085992882e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,1.60043691721512e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,7.591773464810103e-05,285.0948791503906,294.1499938964844,280.96142578125,279.75006103515625,286.119140625,282.527587890625,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619360991753,2.0254212196313404e-10,0.0001619359100004,-0.0003705508133862,0.0,0.0,0.0,-0.000912140472792,60.0,-0.3713587522506714,-0.0,-1.7879625557881695e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,1.5198135770333463e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,1.6004380086087622e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.182079085992882e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,1.60043691721512e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,7.591773464810103e-05,285.0948791503906,294.1499938964844,280.96142578125,279.75006103515625,286.119140625,282.527587890625,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619360991753,2.0254212196313404e-10,0.0001619359100004,-0.0003705508133862,0.0,0.0,0.0,-0.000912140472792,60.0,-0.3713587522506714,-0.0,-1.7879625557881695e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,1.9860903194057755e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,2.091450005536899e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,1.5447392797796056e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,2.0914487322443165e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.920918819261716e-05,285.0970458984375,294.1499938964844,280.9722595214844,279.7484130859375,286.1163330078125,282.53045654296875,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116174582624,2.6468130465140405e-10,0.000211617196328,-0.0004842346534132,0.0,0.0,0.0,-0.0011919818352907,60.0,-0.468819111585617,-0.0,-3.053344022063697e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,2.626501736813225e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,2.765834506135434e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,2.0428378775250167e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,2.7658328690449707e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.000131199019961,285.0999450683594,294.1499938964844,280.9843444824219,279.7475891113281,286.1112976074219,282.5328674316406,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798529167193,3.500272571788088e-10,0.0002798525674734,-0.0006403749575838,0.0,0.0,0.0,-0.0015763336559757,60.0,-0.6078523993492126,-0.0,-5.339900077672155e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,4.402552804094739e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,4.636103039956652e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,3.4242129913764074e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,4.636100129573606e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0002199163282057,285.1059875488281,294.1499938964844,281.01226806640625,279.7483825683594,286.08795166015625,282.5278625488281,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708797787316,5.885093523616547e-10,0.000470879196655,-0.0010763215832412,0.0,0.0,0.0,-0.0026520658284425,60.0,-1.0280921459197998,-0.0,-1.500330171211317e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,4.402552804094739e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,4.636103039956652e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,3.4242129913764074e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,4.636100129573606e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0002199163282057,285.1059875488281,294.1499938964844,281.01226806640625,279.7483825683594,286.08795166015625,282.5278625488281,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708797787316,5.885093523616547e-10,0.000470879196655,-0.0010763215832412,0.0,0.0,0.0,-0.0026520658284425,60.0,-1.0280921459197998,-0.0,-1.500330171211317e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.002318984130397e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.479880827711896e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.001814083196223e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.479875734541564e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004496838373597,285.1081848144531,294.1499938964844,281.0450439453125,279.7524719238281,286.0326843261719,282.5089111328125,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008113764342851,9.464392602964722e-10,0.0008113755029626,-0.001676827436313,0.0,0.0,0.0,-0.0045452713966369,60.0,-1.7632523775100708,-0.0,-6.273159414149633e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
