time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.002318984130397e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.479880827711896e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.001814083196223e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.479875734541564e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004496838373597,285.1081848144531,294.1499938964844,281.0450439453125,279.7524719238281,286.0326843261719,282.5089111328125,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008113764342851,9.464392602964722e-10,0.0008113755029626,-0.001676827436313,0.0,0.0,0.0,-0.0045452713966369,60.0,-1.7632523775100708,-0.0,-6.273159414149633e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.008565393742174e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.486459020990878e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,7.006672967690974e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.486453200224788e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004499958886299,285.1260986328125,294.1499938964844,281.08258056640625,279.75994873046875,285.95526123046875,282.48358154296875,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000889953400474,1.102268942787532e-09,0.0008899522945284,-0.0020079277455806,0.0,0.0,0.0,-0.0050107957795262,60.0,-2.3199381828308105,-0.0,-6.281864983748164e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.008565393742174e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.486459020990878e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,7.006672967690974e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.486453200224788e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004499958886299,285.1260986328125,294.1499938964844,281.08258056640625,279.75994873046875,285.95526123046875,282.48358154296875,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000889953400474,1.102268942787532e-09,0.0008899522945284,-0.0020079277455806,0.0,0.0,0.0,-0.0050107957795262,60.0,-2.3199381828308105,-0.0,-6.281864983748164e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.008545748656616e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.486437920713796e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,7.006656960584223e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.486432827543469e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0004499948990996,285.124267578125,294.1499938964844,281.124755859375,279.77081298828125,285.8722839355469,282.4556884765625,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831916540861,1.1953825707067267e-09,0.0009831904899328,-0.0021594858262687,0.0,0.0,0.0,-0.0055216243490576,60.0,-2.598172426223755,-0.0,-6.281834430410528e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.008545748656616e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.486437920713796e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,7.006656960584223e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.486432827543469e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0004499948990996,285.124267578125,294.1499938964844,281.124755859375,279.77081298828125,285.8722839355469,282.4556884765625,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831916540861,1.1953825707067267e-09,0.0009831904899328,-0.0021594858262687,0.0,0.0,0.0,-0.0055216243490576,60.0,-2.598172426223755,-0.0,-6.281834430410528e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.009776840684935e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.487735223956406e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,7.007615204202011e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.487729403190316e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004500564245972,285.1240539550781,294.1499938964844,281.1475524902344,279.77752685546875,285.83209228515625,282.4415283203125,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960003468208,1.1873544369933595e-09,0.0009600022458471,-0.0021615677978843,0.0,0.0,0.0,-0.005401431582868,60.0,-2.604692220687866,-0.0,-6.283550391117387e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.010868234327064e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.488884097663686e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.008463580859825e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.488878276897594e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0004501109360717,285.1238708496094,294.1499938964844,281.1714782714844,279.7851257324219,285.792236328125,282.4276733398437,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601194760762,1.2009305772053835e-09,0.0009601182537153,-0.0021971436217427,0.0,0.0,0.0,-0.0054081613197922,60.0,-2.6002914905548096,-0.0,-6.285070242029178e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.0230860223528e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.501749445917083e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,7.017965981503949e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.501744352746756e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004507212433964,285.1235046386719,294.1499938964844,281.2183532714844,279.8013916015625,285.72027587890625,282.3994445800781,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614204172976,1.353120171465605e-09,0.0009614190785214,-0.0025959485210478,0.0,0.0,0.0,-0.0054836054332554,60.0,-2.5781586170196533,-0.0,-6.302122557144686e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.025116014527156e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.503887122264132e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.019544864306226e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.503882029093802e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004508226411417,285.1234741210937,294.1499938964844,281.2225952148437,279.8029479980469,285.714111328125,282.3965759277344,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616366005502,1.3784090535651215e-09,0.000961635261774,-0.0026622165460139,0.0,0.0,0.0,-0.0054961419664323,60.0,-2.576001644134521,-0.0,-6.304958333203103e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.061963646672666e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.542689804220572e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.048204133752733e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.542684711050242e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004526632837951,285.12310791015625,294.1499938964844,281.2780456542969,279.8243408203125,285.63800048828125,282.3500061035156,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655620087869,1.8374580745827982e-09,0.0009655602043494,-0.0038651204667985,0.0,0.0,0.0,-0.0057237101718783,60.0,-2.548769235610962,-0.0,-6.356544446362022e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.061963646672666e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.542689804220572e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.048204133752733e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.542684711050242e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004526632837951,285.12310791015625,294.1499938964844,281.2780456542969,279.8243408203125,285.63800048828125,282.3500061035156,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655620087869,1.8374580745827982e-09,0.0009655602043494,-0.0038651204667985,0.0,0.0,0.0,-0.0057237101718783,60.0,-2.548769235610962,-0.0,-6.356544446362022e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.09896698431112e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.581656195223331e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,7.076984911691397e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.581651102053002e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0004545116680674,285.12274169921875,294.1499938964844,281.3376770019531,279.8493347167969,285.5638122558594,282.2858581542969,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695049957372,2.298442547399304e-09,0.0009695026674307,-0.0050730784423649,0.0,0.0,0.0,-0.0059522432275116,60.0,-2.5211284160614014,-0.0,-6.408559016790606e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.09896698431112e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.581656195223331e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,7.076984911691397e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.581651102053002e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0004545116680674,285.12274169921875,294.1499938964844,281.3376770019531,279.8493347167969,285.5638122558594,282.2858581542969,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695049957372,2.298442547399304e-09,0.0009695026674307,-0.0050730784423649,0.0,0.0,0.0,-0.0059522432275116,60.0,-2.5211284160614014,-0.0,-6.408559016790606e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.14156626095064e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.626515384297818e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.110117439879104e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.626510291127488e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.0004566395946312,285.12237548828125,294.1499938964844,281.4013977050781,279.87799072265625,285.49169921875,282.2120666503906,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740422246977,2.8291475828723382e-09,0.00097403943073,-0.0064637055620551,0.0,0.0,0.0,-0.006215329747647,60.0,-2.489877700805664,-0.0,-6.468703617201754e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.14156626095064e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.626515384297818e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.110117439879104e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.626510291127488e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.0004566395946312,285.12237548828125,294.1499938964844,281.4013977050781,279.87799072265625,285.49169921875,282.2120666503906,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740422246977,2.8291475828723382e-09,0.00097403943073,-0.0064637055620551,0.0,0.0,0.0,-0.006215329747647,60.0,-2.489877700805664,-0.0,-6.468703617201754e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.143358329311012e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.628402767702936e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.11151078576222e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.628396946936846e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0004567291180137,285.1222229003906,294.1499938964844,281.43475341796875,279.89373779296875,285.4564819335937,282.17388916015625,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742358233779,2.851461067265859e-09,0.0009742329712025,-0.0065221711993217,0.0,0.0,0.0,-0.0062264055013656,60.0,-2.472736597061157,-0.0,-6.47123812314021e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,9.148646495305002e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.633971058065072e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,7.115623884601519e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.633965964894742e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0004569932643789,285.1220397949219,294.1499938964844,281.4691162109375,279.910400390625,285.4218444824219,282.1388854980469,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747984004206,2.91732926704924e-09,0.0009747954318299,-0.0066947657614946,0.0,0.0,0.0,-0.0062590553425252,60.0,-2.45259165763855,-0.0,-6.478723690861443e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.638983465265484e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.638978372095151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004572310717776,285.1216735839844,294.1499938964844,281.5406494140625,279.94659423828125,285.3542785644531,282.0765075683594,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753031190484,-0.0068500945344567,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.408832311630249,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.638983465265484e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.638978372095151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004572310717776,285.1216735839844,294.1499938964844,281.5406494140625,279.94659423828125,285.3542785644531,282.0765075683594,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753031190484,-0.0068500945344567,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.408832311630249,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.134766878560184e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.6193551144097e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.104828546289355e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.61935002123937e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004562999820336,285.121337890625,294.1499938964844,281.6159362792969,279.9866638183594,285.2891540527344,282.02935791015625,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3576149940490723,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.134766878560184e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.6193551144097e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.104828546289355e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.61935002123937e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004562999820336,285.121337890625,294.1499938964844,281.6159362792969,279.9866638183594,285.2891540527344,282.02935791015625,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3576149940490723,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.130508260568604e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.614870214136316e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,7.101515802787617e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.614865120965987e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0004560872621368,285.1210021972656,294.1499938964844,281.6948547363281,280.0306701660156,285.2265625,281.9968566894531,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263656373621e-09,0.0009728622972033,-0.0061024045571684,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.302685260772705,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.130508260568604e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.614870214136316e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,7.101515802787617e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.614865120965987e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0004560872621368,285.1210021972656,294.1499938964844,281.6948547363281,280.0306701660156,285.2265625,281.9968566894531,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263656373621e-09,0.0009728622972033,-0.0061024045571684,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.302685260772705,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.648189006838948e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,7.12612527422607e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.648183913668618e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004576677456498,285.12066650390625,294.1499938964844,281.7773132324219,280.07867431640625,285.1663818359375,281.9725952148437,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2517333030700684,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.648189006838948e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,7.12612527422607e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.648183913668618e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004576677456498,285.12066650390625,294.1499938964844,281.7773132324219,280.07867431640625,285.1663818359375,281.9725952148437,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2517333030700684,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.188786498270928e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.676240006228908e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.146843563532457e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.67623491305858e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004589983727782,285.1205139160156,294.1499938964844,281.81982421875,280.1042175292969,285.1371459960937,281.9628601074219,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2282676696777344,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.219137427862734e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.708200377644972e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.170449680415913e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.708196012070404e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004605144495144,285.120361328125,294.1499938964844,281.8631591796875,280.1307983398437,285.10845947265625,281.9553527832031,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.20556378364563,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.2794063675683e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.77166710072197e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,7.217325764941052e-05,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.77166200755164e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0004635250370483,285.1200561523437,294.1499938964844,281.9495849609375,280.1853332519531,285.0543518066406,281.9495849609375,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887280175462,4.546277576622515e-09,0.0009887234773486,-0.0109628699719905,0.0,0.0,0.0,-0.0070665897801518,60.0,-2.1613872051239014,-0.0,-6.66522623760102e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.281193342758344e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.773548663360998e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,7.21871547284536e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.77354429778643e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0004636142984963,285.1200256347656,294.1499938964844,281.9523010253906,280.18707275390625,285.052734375,281.9496459960937,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889178909361,4.568541545069138e-09,0.0009889133507385,-0.011021202430129,0.0,0.0,0.0,-0.0070776245556771,60.0,-2.1600027084350586,-0.0,-6.66779342850532e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.83073841780424e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.830733324633913e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0004663271247409,285.1197204589844,294.1499938964844,282.04461669921875,280.24761962890625,284.99908447265625,281.9591064453125,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.111499309539795,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.83073841780424e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.260955317178741e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.830733324633913e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0004663271247409,285.1197204589844,294.1499938964844,282.04461669921875,280.24761962890625,284.99908447265625,281.9591064453125,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.111499309539795,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.878505807137115e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.296236435649917e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.878500713966788e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0004685930034611,285.1194152832031,294.1499938964844,282.1400146484375,280.3125,284.9477844238281,281.986572265625,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810269154693515e-09,0.0009995324071496,-0.0142743336036801,0.0,0.0,0.0,-0.0076932073570787,60.0,-2.058072328567505,-0.0,-6.811765018710504e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.380863048136234e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.878505807137115e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.296236435649917e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.878500713966788e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0004685930034611,285.1194152832031,294.1499938964844,282.1400146484375,280.3125,284.9477844238281,281.986572265625,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810269154693515e-09,0.0009995324071496,-0.0142743336036801,0.0,0.0,0.0,-0.0076932073570787,60.0,-2.058072328567505,-0.0,-6.811765018710504e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.394580411026254e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.892950765788557e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.892946400213988e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0004692782240454,285.1190795898437,294.1499938964844,282.23834228515625,280.3818664550781,284.8990173339844,282.03143310546875,285.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981151129930141e-09,0.001000995398499,-0.0147219821810722,0.0,0.0,0.0,-0.0077779302373528,60.0,-1.9981404542922967,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.394580411026254e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.892950765788557e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.892946400213988e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0004692782240454,285.1190795898437,294.1499938964844,282.23834228515625,280.3818664550781,284.8990173339844,282.03143310546875,285.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981151129930141e-09,0.001000995398499,-0.0147219821810722,0.0,0.0,0.0,-0.0077779302373528,60.0,-1.9981404542922967,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.391527419211344e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.889735520118847e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,7.304530299734324e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.88973115454428e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0004691257199738,285.1189270019531,294.1499938964844,282.2886047363281,280.4182434082031,284.8756408691406,282.0585021972656,285.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.9645193815231323,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.390574268763884e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.888732165563852e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.3037896072492e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.888727799989284e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.000469078135211,285.1187744140625,294.1499938964844,282.33953857421875,280.4557800292969,284.8528747558594,282.08795166015625,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.929884672164917,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.387920727021992e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.885937470244244e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.301725418074057e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.885933104669677e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0004689455672632,285.1184997558594,294.1499938964844,282.4403381347656,280.5319519042969,284.8106689453125,282.1519775390625,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000291085802,5.898118882186054e-09,0.0010002852650359,-0.0145044680684804,0.0,0.0,0.0,-0.0077367667108774,60.0,-1.86073648929596,-0.0,-6.822008913331956e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.387845784658566e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.88585888990201e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.301667210413143e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.885854524327442e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004689418419729,285.11846923828125,294.1499938964844,282.4434509277344,280.53436279296875,284.8094177246094,282.154052734375,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188515291418e-09,0.0010002772323787,-0.0145020307973027,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.858588457107544,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
