time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.386511374032124e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.884453902486712e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.300628931261599e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.884448809316382e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0004688751942012,285.1181945800781,294.1499938964844,282.54998779296875,280.6177062988281,284.7685852050781,282.2281188964844,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7854093313217163,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.386511374032124e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.884453902486712e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.300628931261599e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.884448809316382e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0004688751942012,285.1181945800781,294.1499938964844,282.54998779296875,280.6177062988281,284.7685852050781,282.2281188964844,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.7854093313217163,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.886047337204218e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.88604297162965e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0004689508059527,285.1178894042969,294.1499938964844,282.6585693359375,280.70709228515625,284.73046875,282.3095703125,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.710971117019653,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.886047337204218e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.301806181203574e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.88604297162965e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0004689508059527,285.1178894042969,294.1499938964844,282.6585693359375,280.70709228515625,284.73046875,282.3095703125,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.710971117019653,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.391348430654034e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.88954707281664e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.889542707242072e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0004691168142016,285.1175842285156,294.1499938964844,282.7686462402344,280.8034362792969,284.69482421875,282.397216796875,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.635750651359558,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.391348430654034e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.88954707281664e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.889542707242072e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0004691168142016,285.1175842285156,294.1499938964844,282.7686462402344,280.8034362792969,284.69482421875,282.397216796875,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.635750651359558,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.392986976308748e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.891272202366964e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.305665349122137e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.891267836792396e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004691986541729,285.1174621582031,294.1499938964844,282.8242492675781,280.8540954589844,284.6780700683594,282.443359375,285.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961144911026395e-09,0.0010008240351453,-0.0146695738658308,0.0,0.0,0.0,-0.0077680102549493,60.0,-1.5977580547332764,-0.0,-6.829363030647073e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.39588135224767e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.894320101011544e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.307915802812204e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.894315735436976e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0004693432420026,285.1173095703125,294.1499938964844,282.8802185058594,280.9063415527344,284.6618957519531,282.49078369140625,285.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997189411743875e-09,0.0010011320700868,-0.0147639969363808,0.0,0.0,0.0,-0.0077858786098659,60.0,-1.5595697164535522,-0.0,-6.83357015418551e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.378977119922638e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.876519470708443e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.876515105133876e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0004684988525696,285.11700439453125,294.1499938964844,282.9933166503906,281.0154113769531,284.6314392089844,282.5875549316406,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.481298565864563,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.378977119922638e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.876519470708443e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.876515105133876e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0004684988525696,285.11700439453125,294.1499938964844,282.9933166503906,281.0154113769531,284.6314392089844,282.5875549316406,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.481298565864563,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.33150586206466e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.826530003920196e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,7.2578463004902e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.826525638345628e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0004661275888793,285.1167297363281,294.1499938964844,283.10791015625,281.1302490234375,284.60369873046875,282.67974853515625,285.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.1950883594997785e-09,0.0009942749748006,-0.0126627022400498,0.0,0.0,0.0,-0.0073882509022951,60.0,-1.3974376916885376,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.33150586206466e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.826530003920196e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,7.2578463004902e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.826525638345628e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0004661275888793,285.1167297363281,294.1499938964844,283.10791015625,281.1302490234375,284.60369873046875,282.67974853515625,285.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.1950883594997785e-09,0.0009942749748006,-0.0126627022400498,0.0,0.0,0.0,-0.0073882509022951,60.0,-1.3974376916885376,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.274669719161466e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.766677976585925e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,7.213639764813706e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.766674338607118e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0004632884811144,285.116455078125,294.1499938964844,283.2240295410156,281.2504272460937,284.5784606933594,282.76483154296875,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869441495620785e-09,0.0009882198646664,-0.0108074117451906,0.0,0.0,0.0,-0.0070371944457292,60.0,-1.310901165008545,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.274669719161466e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.766677976585925e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,7.213639764813706e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.766674338607118e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0004632884811144,285.116455078125,294.1499938964844,283.2240295410156,281.2504272460937,284.5784606933594,282.76483154296875,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869441495620785e-09,0.0009882198646664,-0.0108074117451906,0.0,0.0,0.0,-0.0070371944457292,60.0,-1.310901165008545,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.210618009092286e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.699229121906684e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.699224756332114e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0004600890097208,285.1161804199219,294.1499938964844,283.34161376953125,281.37554931640625,284.55596923828125,282.8394775390625,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889122867478355e-09,0.0009813958313316,-0.0087164919823408,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.2227615118026731,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.210618009092286e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.699229121906684e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.699224756332114e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0004600890097208,285.1161804199219,294.1499938964844,283.34161376953125,281.37554931640625,284.55596923828125,282.8394775390625,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889122867478355e-09,0.0009813958313316,-0.0087164919823408,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.2227615118026731,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.1807174612768e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.667742415331304e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,7.140565867302939e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.667738049756736e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0004585954011417,285.11602783203125,294.1499938964844,283.4009704589844,281.4398498535156,284.5457458496094,282.8724060058594,285.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316375174478024e-09,0.0009782100096344,-0.007740369066596,0.0,0.0,0.0,-0.0064568910747766,60.0,-1.178602695465088,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.155939187621698e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.64164937613532e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.121294038370252e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.641645738156512e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0004573577025439,285.11590576171875,294.1499938964844,283.460693359375,281.50518798828125,284.5361022949219,282.9029541015625,285.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1347306966781616,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.132485138252378e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.616951138013974e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.616947500035168e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004561861278489,285.1156311035156,294.1499938964844,283.5812683105469,281.6388854980469,284.5186767578125,282.9605407714844,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657186597585,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0489802360534668,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.132485138252378e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.616951138013974e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.616947500035168e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004561861278489,285.1156311035156,294.1499938964844,283.5812683105469,281.6388854980469,284.5186767578125,282.9605407714844,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657186597585,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0489802360534668,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.14593765628524e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.631116699893028e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.63111306191422e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0004568580770865,285.1153564453125,294.1499938964844,283.70330810546875,281.7762145996094,284.503662109375,283.0233764648437,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998062503361e-09,0.0009745014831423,-0.0066048083826899,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9665712714195251,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.14593765628524e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.631116699893028e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.63111306191422e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0004568580770865,285.1153564453125,294.1499938964844,283.70330810546875,281.7762145996094,284.503662109375,283.0233764648437,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998062503361e-09,0.0009745014831423,-0.0066048083826899,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9665712714195251,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.162334026768804e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.648383274907246e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,7.126267155399546e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.64837963692844e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.000457677146187,285.1150817871094,294.1499938964844,283.82684326171875,281.91668701171875,284.4909362792969,283.0986328125,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8853851556777954,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.162334026768804e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.648383274907246e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,7.126267155399546e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.64837963692844e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.000457677146187,285.1150817871094,294.1499938964844,283.82684326171875,281.91668701171875,284.4909362792969,283.0986328125,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8853851556777954,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.15333948796615e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.638911433285102e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.119271322153509e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.638907795306297e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0004572278412524,285.11480712890625,294.1499938964844,283.95184326171875,282.0599365234375,284.4805603027344,283.1796875,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8017753958702087,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.15333948796615e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.638911433285102e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.119271322153509e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.638907795306297e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0004572278412524,285.11480712890625,294.1499938964844,283.95184326171875,282.0599365234375,284.4805603027344,283.1796875,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8017753958702087,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.155828593065962e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.641532233217732e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,7.121207454474643e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.641528595238924e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0004573521728161,285.1146545410156,294.1499938964844,284.014892578125,282.1324157714844,284.4762878417969,283.220947265625,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061768629963126e-09,0.0009755551582202,-0.0069275717251002,0.0,0.0,0.0,-0.0063031008467078,60.0,-0.7593159675598145,-0.0,-6.488827608563953e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.129339014180005e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.613637666916476e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,7.10060412529856e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.613634028937668e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0004560289671644,285.1145324707031,294.1499938964844,284.0783386230469,282.2054138183594,284.4725952148437,283.2606811523437,285.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141308555202e-09,0.0009727351716719,-0.0060627767816185,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7161935567855835,-0.0,-6.4513344000261e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.094810229726136e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.577276796335354e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.00045430418686,285.1142578125,294.1499938964844,284.2062683105469,282.3526916503906,284.4669494628906,283.3287658691406,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.245936547851101e-09,0.0009690559236332,-0.0049354908987879,0.0,0.0,0.0,-0.0059262248687446,60.0,-0.6281986236572266,-0.0,-6.402623853318802e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.094810229726136e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.577276796335354e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.00045430418686,285.1142578125,294.1499938964844,284.2062683105469,282.3526916503906,284.4669494628906,283.3287658691406,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.245936547851101e-09,0.0009690559236332,-0.0049354908987879,0.0,0.0,0.0,-0.0059262248687446,60.0,-0.6281986236572266,-0.0,-6.402623853318802e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.051956294570118e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.532149852020666e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,7.040417403914034e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.532145486446096e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0004521635419223,285.1139831542969,294.1499938964844,284.335693359375,282.50128173828125,284.463623046875,283.38201904296875,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644919191487,1.7120129758296792e-09,0.0009644902311265,-0.003536399686709,0.0,0.0,0.0,-0.005661535076797,60.0,-0.5396040678024292,-0.0,-6.342425962202469e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.051956294570118e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.532149852020666e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,7.040417403914034e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.532145486446096e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0004521635419223,285.1139831542969,294.1499938964844,284.335693359375,282.50128173828125,284.463623046875,283.38201904296875,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644919191487,1.7120129758296792e-09,0.0009644902311265,-0.003536399686709,0.0,0.0,0.0,-0.005661535076797,60.0,-0.5396040678024292,-0.0,-6.342425962202469e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.500343003310265e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.500339365331456e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0004506547993514,285.1137084960937,294.1499938964844,284.466552734375,282.6507263183594,284.46258544921875,283.4178466796875,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.335691890425039e-09,0.0009612712310627,-0.0025502773933112,0.0,0.0,0.0,-0.0054749716073274,60.0,-0.4507718384265899,-0.0,-6.300168564621346e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.500343003310265e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.500339365331456e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0004506547993514,285.1137084960937,294.1499938964844,284.466552734375,282.6507263183594,284.46258544921875,283.4178466796875,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.335691890425039e-09,0.0009612712310627,-0.0025502773933112,0.0,0.0,0.0,-0.0054749716073274,60.0,-0.4507718384265899,-0.0,-6.300168564621346e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.015971590997653e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.494255937170236e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,7.012428977759555e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.49425229919143e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004503660602495,285.1134338378906,294.1499938964844,284.598876953125,282.8005065917969,284.4638061523437,283.4464111328125,285.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606558014638,1.263656068672958e-09,0.0009606545208953,-0.0023615125101059,0.0,0.0,0.0,-0.0054392563179135,60.0,-0.3625046610832214,-0.0,-6.292095378057638e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.015971590997653e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.494255937170236e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,7.012428977759555e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.49425229919143e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004503660602495,285.1134338378906,294.1499938964844,284.598876953125,282.8005065917969,284.4638061523437,283.4464111328125,285.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606558014638,1.263656068672958e-09,0.0009606545208953,-0.0023615125101059,0.0,0.0,0.0,-0.0054392563179135,60.0,-0.3625046610832214,-0.0,-6.292095378057638e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.01604289538227e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.494330879533663e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.012484275037423e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.494327241554856e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004503696109168,285.1133117675781,294.1499938964844,284.66558837890625,282.8753662109375,284.46539306640625,283.4613342285156,285.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606635430827,1.264535365308461e-09,0.0009606622625142,-0.0023638163693249,0.0,0.0,0.0,-0.0054396935738623,60.0,-0.3183443546295166,-0.0,-6.292194143497909e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.015338582685216e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.493589459452778e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,7.011936395429075e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.493585821473972e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0004503344243858,285.1131591796875,294.1499938964844,284.732666015625,282.9501342773437,284.46746826171875,283.4767150878906,285.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605885134078,1.255749837447695e-09,0.0009605872328393,-0.002340794308111,0.0,0.0,0.0,-0.0054353387095034,60.0,-0.2740354537963867,-0.0,-6.291210041808881e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.0090514277108e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.486969065619633e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,7.007046951912344e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.486965427640826e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0004500203940551,285.1128845214844,294.1499938964844,284.8678894042969,283.0990905761719,284.4731750488281,283.5068664550781,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599186014384,1.1774051733581812e-09,0.0009599174372851,-0.0021354963537305,0.0,0.0,0.0,-0.0053965002298355,60.0,-0.1847633272409439,-0.0,-6.282436260107715e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
