time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.0090514277108e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.486969065619633e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,7.007046951912344e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.486965427640826e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0004500203940551,285.1128845214844,294.1499938964844,284.8678894042969,283.0990905761719,284.4731750488281,283.5068664550781,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599186014384,1.1774051733581812e-09,0.0009599174372851,-0.0021354963537305,0.0,0.0,0.0,-0.0053965002298355,60.0,-0.1847633272409439,-0.0,-6.282436260107715e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.003769810078666e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.48140659602359e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.002938946243376e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.481403685640544e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.000449756567832,285.1134033203125,294.1499938964844,285.00457763671875,283.2468566894531,284.48046875,283.5321044921875,285.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007143093971535,8.661482642224883e-10,0.0007143085240386,-0.0015628084074705,0.0,0.0,0.0,-0.0040210080333054,60.0,-0.0894855037331581,-0.0,-6.27507006356609e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.003769810078666e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.48140659602359e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.002938946243376e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.481403685640544e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.000449756567832,285.1134033203125,294.1499938964844,285.00457763671875,283.2468566894531,284.48046875,283.5321044921875,285.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007143093971535,8.661482642224883e-10,0.0007143085240386,-0.0015628084074705,0.0,0.0,0.0,-0.0040210080333054,60.0,-0.0894855037331581,-0.0,-6.27507006356609e-08,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,2.6692621759139e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,2.8108628612244505e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,2.0760948245879263e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,2.810861769830808e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0001333350664936,285.1166076660156,294.1499938964844,285.1427001953125,283.3929443359375,284.486083984375,283.551513671875,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005033281049691,5.749931086818091e-10,0.0005033275228925,-0.0010083388769999,0.0,0.0,0.0,-0.0028016585856676,60.0,-0.0089339343830943,-0.0,-5.515085277352227e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,2.6692621759139e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,2.8108628612244505e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,2.0760948245879263e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,2.810861769830808e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0001333350664936,285.1166076660156,294.1499938964844,285.1427001953125,283.3929443359375,284.486083984375,283.551513671875,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005033281049691,5.749931086818091e-10,0.0005033275228925,-0.0010083388769999,0.0,0.0,0.0,-0.0028016585856676,60.0,-0.0089339343830943,-0.0,-5.515085277352227e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,2.357386983931065e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,2.482442869222723e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,1.833524947869592e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,2.482441959728021e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0001177562589873,285.1298828125,294.1499938964844,285.2822570800781,283.5367736816406,284.4846496582031,283.5674133300781,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002538232947699,3.1681102186098537e-10,0.0002538229746278,-0.0005790786817669,0.0,0.0,0.0,-0.0014293112326413,60.0,0.0121682751923799,-0.0,-4.301613287793771e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,2.357386983931065e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,2.482442869222723e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,1.833524947869592e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,2.482441959728021e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0001177562589873,285.1298828125,294.1499938964844,285.2822570800781,283.5367736816406,284.4846496582031,283.5674133300781,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002538232947699,3.1681102186098537e-10,0.0002538229746278,-0.0005790786817669,0.0,0.0,0.0,-0.0014293112326413,60.0,0.0121682751923799,-0.0,-4.301613287793771e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,1.815920404624194e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,1.912252264446579e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,1.412383880960988e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,1.912251718749758e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.070890519069508e-05,285.13232421875,294.1499938964844,285.3525695800781,283.6076965332031,284.48492431640625,283.5734558105469,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001984908594749,2.4701571343932456e-10,0.0001984906266443,-0.0004509179561864,0.0,0.0,0.0,-0.0011172782396897,60.0,0.0246163886040449,-0.0,-2.552485334206267e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,1.4403530258277897e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,1.5167616766120773e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,1.1202756468264852e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,1.5167611309152562e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,7.194855425041169e-05,285.1341247558594,294.1499938964844,285.4232482910156,283.6778259277344,284.4844665527344,283.57781982421875,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001602468255441,1.9874024648203203e-10,0.0001602466363692,-0.0003622449585236,0.0,0.0,0.0,-0.0009015893447212,60.0,0.0262047685682773,-0.0,-1.6058594454193551e-09,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,1.041499308485072e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,1.096749292628374e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,8.100557352008764e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,1.0967489288304932e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,5.202500324230641e-05,285.1367492675781,294.1499938964844,285.565673828125,283.8155517578125,284.48443603515625,283.5839233398437,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001130019154516,1.408314159734303e-10,0.0001130017699324,-0.0002572464291006,0.0,0.0,0.0,-0.00063619739376,60.0,0.0345488004386425,-0.0,-8.396292550116865e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,1.041499308485072e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,1.096749292628374e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,8.100557352008764e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,1.0967489288304932e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,5.202500324230641e-05,285.1367492675781,294.1499938964844,285.565673828125,283.8155517578125,284.48443603515625,283.5839233398437,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001130019154516,1.408314159734303e-10,0.0001130017699324,-0.0002572464291006,0.0,0.0,0.0,-0.00063619739376,60.0,0.0345488004386425,-0.0,-8.396292550116865e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,7.390527571260463e-06,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.782584361848421e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,5.748193416366121e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.782581633364316e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,3.69171830243431e-05,285.13848876953125,294.1499938964844,285.7095031738281,283.9493408203125,284.4847106933594,283.5878601074219,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.879474287619814e-05,9.854047439139535e-11,7.879464828874916e-05,-0.0001802699407562,0.0,0.0,0.0,-0.0004438209580257,60.0,0.0355126820504665,-0.0,-4.2278588963107206e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,7.390527571260463e-06,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.782584361848421e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,5.748193416366121e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.782581633364316e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,3.69171830243431e-05,285.13848876953125,294.1499938964844,285.7095031738281,283.9493408203125,284.4847106933594,283.5878601074219,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.879474287619814e-05,9.854047439139535e-11,7.879464828874916e-05,-0.0001802699407562,0.0,0.0,0.0,-0.0004438209580257,60.0,0.0355126820504665,-0.0,-4.2278588963107206e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,4.337380232755095e-06,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,4.567471933114575e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,3.373521167304716e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,4.5674705688725226e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,2.166609556297772e-05,285.1391906738281,294.1499938964844,285.8547668457031,284.0786437988281,284.4848022460937,283.5896301269531,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.621583502739668e-05,5.780420933576558e-11,4.6215776819735765e-05,-0.0001057525514625,0.0,0.0,0.0,-0.0002603204629849,60.0,0.0295879896730184,-0.0,-1.4562120953520719e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,4.337380232755095e-06,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,4.567471933114575e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,3.373521167304716e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,4.5674705688725226e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,2.166609556297772e-05,285.1391906738281,294.1499938964844,285.8547668457031,284.0786437988281,284.4848022460937,283.5896301269531,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.621583502739668e-05,5.780420933576558e-11,4.6215776819735765e-05,-0.0001057525514625,0.0,0.0,0.0,-0.0002603204629849,60.0,0.0295879896730184,-0.0,-1.4562120953520719e-10,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,2.011685637626215e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,2.118402790074469e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,1.5646459132767632e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,2.118402107953443e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,1.004877867671894e-05,285.1393127441406,294.1499938964844,286.00146484375,284.2028503417969,284.4848327636719,283.5901794433594,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.143509300367441e-05,2.6809828662655025e-11,2.143506571883336e-05,-4.9048405344365165e-05,0.0,0.0,0.0,-0.0001207376917591,60.0,0.018245531246066,-0.0,-3.1324914884223176e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,2.011685637626215e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,2.118402790074469e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,1.5646459132767632e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,2.118402107953443e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,1.004877867671894e-05,285.1393127441406,294.1499938964844,286.00146484375,284.2028503417969,284.4848327636719,283.5901794433594,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.143509300367441e-05,2.6809828662655025e-11,2.143506571883336e-05,-4.9048405344365165e-05,0.0,0.0,0.0,-0.0001207376917591,60.0,0.018245531246066,-0.0,-3.1324914884223176e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,1.250506784344907e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.3168443047106848e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.726172720547763e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,1.316843849963334e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,6.246534667297965e-06,285.13934326171875,294.1499938964844,286.0753479003906,284.2628479003906,284.48486328125,283.5902404785156,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3324623978405724e-05,1.6665679253291543e-11,1.3324606698006392e-05,-3.048971848329529e-05,0.0,0.0,0.0,-7.50537437852472e-05,60.0,0.0139824170619249,-0.0,-1.2104355712194703e-11,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.021659484962584e-07,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,7.394148155981384e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,5.461295700115443e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.394145313810441e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,3.507461315166438e-06,285.1393127441406,294.1499938964844,286.1495666503906,284.32135009765625,284.48486328125,283.5902404785156,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.481898592232028e-06,9.357925892516938e-12,7.48188949728501e-06,-1.7120222764788195e-05,0.0,0.0,0.0,-4.214336513541639e-05,60.0,0.0096710659563541,-0.0,-3.816358253722063e-12,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,1.3177283619825178e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,1.3876319826522376e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,1.024900839752263e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,1.3876315563265964e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,6.582320679626719e-07,285.1392822265625,294.1499938964844,286.299072265625,284.4334716796875,284.48486328125,283.5902404785156,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4040980431673231e-06,1.7561772348850813e-12,1.4040963378647575e-06,-3.2128850762092043e-06,0.0,0.0,0.0,-7.908878615126014e-06,60.0,0.0032813833095133,-0.0,-1.3440686280966068e-13,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,1.3177283619825178e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,1.3876319826522376e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,1.024900839752263e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,1.3876315563265964e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,6.582320679626719e-07,285.1392822265625,294.1499938964844,286.299072265625,284.4334716796875,284.48486328125,283.5902404785156,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4040980431673231e-06,1.7561772348850813e-12,1.4040963378647575e-06,-3.2128850762092043e-06,0.0,0.0,0.0,-7.908878615126014e-06,60.0,0.0032813833095133,-0.0,-1.3440686280966068e-13,0.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.050000000745058,-3.37207328726663e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.050000000745058,-3.550956861886334e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.050000000745058,-2.6227260363498317e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.050000000745058,-3.550955529618704e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.050000000745058,-1.6844190042775153e-08,285.1392822265625,291.1499938964844,286.45001220703125,284.5386047363281,284.48486328125,283.5902404785156,285.0649719238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.5931709163605774e-08,-4.4925851640188405e-14,-3.5931666531041635e-08,8.221847735967459e-08,0.0,0.0,0.0,2.0238803699612617e-07,60.0,0.000740609888453,-0.0,-8.801639792416623e-17,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.050000000745058,-3.37207328726663e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.050000000745058,-3.550956861886334e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.050000000745058,-2.6227260363498317e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.050000000745058,-3.550955529618704e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.050000000745058,-1.6844190042775153e-08,285.1392822265625,291.1499938964844,286.45001220703125,284.5386047363281,284.48486328125,283.5902404785156,285.0649719238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.5931709163605774e-08,-4.4925851640188405e-14,-3.5931666531041635e-08,8.221847735967459e-08,0.0,0.0,0.0,2.0238803699612617e-07,60.0,0.000740609888453,-0.0,-8.801639792416623e-17,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.6341251730918884,0.050000000745058,0.0408409610390663,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.6341251730918884,0.050000000745058,0.0430075004696846,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.6341251730918884,0.050000000745058,0.0317651964724063,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.6341251730918884,0.050000000745058,0.0430074967443943,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.6341251730918884,0.050000000745058,0.204009011387825,285.09771728515625,291.1499938964844,286.5262756347656,284.5895690917969,293.5293884277344,295.099609375,285.20977783203125,1.0,0.1097138077020645,0.0526826418936252,0.0526826418936252,1.0,1.0,-0.4354099035263061,4.866524250246584e-05,0.435361236333847,-0.1327341347932815,0.0,0.0,0.0,10.177084922790527,60.0,1178.8748779296875,-0.0,12.278922080993652,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.6313271522521973,0.050000000745058,0.0452350862324237,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.6313271522521973,0.050000000745058,0.0476347245275974,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.6313271522521973,0.050000000745058,0.0351828448474407,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.6313271522521973,0.050000000745058,0.0476347245275974,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.6313271522521973,0.050000000745058,0.2259586155414581,285.7777404785156,291.1499938964844,286.6034240722656,284.6410522460937,294.6846923828125,298.00341796875,286.4141540527344,1.0,0.1210935488343238,0.1053652837872505,0.1053652837872505,1.0,1.0,-0.4819880425930023,0.0025044765789061,0.4794835448265075,-0.1413968652486801,0.0,0.0,0.0,12.501612663269045,60.0,2400.610595703125,-0.0,16.680910110473633,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005065917969,0.5709531903266907,0.050000000745058,0.0456808730959892,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005065917969,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005065917969,0.5709531903266907,0.050000000745058,0.0355295687913894,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005065917969,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005065917969,0.5709531903266907,0.050000000745058,0.2281854152679443,287.8857727050781,291.1499938964844,286.76031494140625,284.74542236328125,294.73028564453125,298.1246032714844,288.2724914550781,1.0,0.1406007409095764,0.210730567574501,0.210730567574501,1.0,1.0,-0.4867384731769562,0.0260749142616987,0.4606635570526123,-0.1190778464078903,0.0,0.0,0.0,20.02116584777832,60.0,2347.663330078125,-0.0,23.190391540527344,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005065917969,0.5709531903266907,0.050000000745058,0.0456808730959892,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005065917969,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005065917969,0.5709531903266907,0.050000000745058,0.0355295687913894,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005065917969,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005065917969,0.5709531903266907,0.050000000745058,0.2281854152679443,287.8857727050781,291.1499938964844,286.76031494140625,284.74542236328125,294.73028564453125,298.1246032714844,288.2724914550781,1.0,0.1406007409095764,0.210730567574501,0.210730567574501,1.0,1.0,-0.4867384731769562,0.0260749142616987,0.4606635570526123,-0.1190778464078903,0.0,0.0,0.0,20.02116584777832,60.0,2347.663330078125,-0.0,23.190391540527344,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387268066406,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387268066406,0.549203097820282,0.050000000745058,0.0482487678527832,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387268066406,0.549203097820282,0.050000000745058,0.0356363765895366,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387268066406,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387268066406,0.549203097820282,0.050000000745058,0.2288713753223419,288.60821533203125,291.1499938964844,286.8399353027344,284.7982177734375,294.76031494140625,298.1318664550781,288.944091796875,1.0,0.1490057408809662,0.2634132206439972,0.2634132206439972,1.0,1.0,-0.4882020056247711,0.0398230701684951,0.4483789205551147,-0.1057514548301696,0.0,0.0,0.0,23.692323684692383,60.0,2139.09619140625,-0.0,26.3436336517334,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913757324219,0.5323922038078308,0.050000000745058,0.0459497980773448,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913757324219,0.5323922038078308,0.050000000745058,0.0483873486518859,298.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913757324219,0.5323922038078308,0.050000000745058,0.0357387289404869,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913757324219,0.5323922038078308,0.050000000745058,0.0483873486518859,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1913757324219,0.5323922038078308,0.050000000745058,0.2295287549495697,289.2538452148437,291.1499938964844,286.9203186035156,284.8514404296875,294.794189453125,298.1496887207031,289.5622253417969,1.0,0.1565672308206558,0.4107305705547333,0.4107305705547333,0.997812807559967,1.0,-0.4896045625209808,0.0993407070636749,0.3902638554573059,-0.0468451157212257,0.0,0.0,0.0,27.218976974487305,60.0,1937.3585205078125,-0.0,29.37508201599121,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095488429069519,0.050000000745058,0.0486396215856075,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095488429069519,0.050000000745058,0.230725422501564,290.3742370605469,291.1499938964844,287.083251953125,284.9588623046875,293.771484375,298.2038269042969,290.589599609375,1.0,0.1693880707025528,0.7053653001785278,0.7053653001785278,0.9934384226799012,1.0,-0.4921571612358093,0.2014983892440796,0.2906587719917297,0.0542525798082351,0.0,0.0,0.0,33.638404846191406,60.0,1355.953125,-0.0,34.94020462036133,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095488429069519,0.050000000745058,0.0486396215856075,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.32550048828125,0.5095488429069519,0.050000000745058,0.230725422501564,290.3742370605469,291.1499938964844,287.083251953125,284.9588623046875,293.771484375,298.2038269042969,290.589599609375,1.0,0.1693880707025528,0.7053653001785278,0.7053653001785278,0.9934384226799012,1.0,-0.4921571612358093,0.2014983892440796,0.2906587719917297,0.0542525798082351,0.0,0.0,0.0,33.638404846191406,60.0,1355.953125,-0.0,34.94020462036133,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7492980957031,0.501075267791748,0.050000000745058,0.0463056154549121,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7492980957031,0.501075267791748,0.050000000745058,0.0487620420753955,298.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7492980957031,0.501075267791748,0.050000000745058,0.0360154770314693,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7492980957031,0.501075267791748,0.050000000745058,0.0487620420753955,297.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7492980957031,0.501075267791748,0.050000000745058,0.2313061356544494,290.78302001953125,291.1499938964844,287.1737365722656,285.01824951171875,293.4898376464844,298.2367553710937,290.9369506835937,1.0,0.1752575784921646,0.8669137954711914,0.8669137954711914,0.9910399913787842,1.0,-0.4933958947658539,0.2129002064466476,0.2804957032203674,0.0653065890073776,0.0,0.0,0.0,36.748531341552734,60.0,1040.553466796875,-0.0,37.66896438598633,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.495449423789978,0.050000000745058,0.0488543361425399,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.495449423789978,0.050000000745058,0.0360836461186409,297.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.495449423789978,0.050000000745058,0.0488543361425399,297.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.495449423789978,0.050000000745058,0.2317439317703247,291.0533142089844,291.1499938964844,287.2488098144531,285.0674133300781,293.4454040527344,298.2455139160156,291.1961669921875,1.0,0.1795469522476196,1.0,1.0,0.98906409740448,1.0,-0.4943298101425171,0.2159394025802612,0.2783904075622558,0.0681075304746627,0.0,0.0,0.0,39.0925407409668,60.0,884.3760986328125,-0.0,39.73611068725586,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0490320101380348,297.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.2325867414474487,291.6003112792969,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2584228515625,291.7256774902344,1.0,0.1875078678131103,1.0,1.0,0.9890979528427124,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60441970825195,48.0,681.98095703125,-0.0,43.73796844482422,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.0490320101380348,297.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5749816894531,0.4857754409313202,0.050000000745058,0.2325867414474487,291.6003112792969,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2584228515625,291.7256774902344,1.0,0.1875078678131103,1.0,1.0,0.9890979528427124,1.0,-0.496127724647522,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60441970825195,48.0,681.98095703125,-0.0,43.73796844482422,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.019775390625,0.4834416508674621,0.050000000745058,0.0466050058603286,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.019775390625,0.4834416508674621,0.050000000745058,0.0490773133933544,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.019775390625,0.4834416508674621,0.050000000745058,0.0362483374774456,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.019775390625,0.4834416508674621,0.050000000745058,0.0490773133933544,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.019775390625,0.4834416508674621,0.050000000745058,0.2328016459941864,292.04083251953125,290.6499938964844,287.57733154296875,285.2808837890625,293.5922546386719,298.27490234375,292.14385986328125,1.0,0.1890126019716262,1.0,1.0,0.989129900932312,1.0,-0.4965864717960357,0.2170045971870422,0.2795818746089935,0.0686291754245758,0.0,0.0,0.0,44.75495910644531,48.0,550.8983154296875,-0.0,44.76297378540039,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.04302978515625,0.4834909439086914,0.050000000745058,0.0466040931642055,297.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04302978515625,0.4834909439086914,0.050000000745058,0.0490763522684574,298.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.04302978515625,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.04302978515625,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04302978515625,0.4834909439086914,0.050000000745058,0.232797086238861,292.0638427734375,290.1499938964844,287.5867004394531,285.28692626953125,293.5969543457031,298.2759704589844,292.1656494140625,1.0,0.1889526396989822,1.0,1.0,0.9891317486763,1.0,-0.4965767562389374,0.2170003801584243,0.2795763611793518,0.0686274617910385,0.0,0.0,0.0,44.73054504394531,36.0,544.2683715820312,-0.0,44.7411994934082,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
