time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204900,298.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.4847026765346527,0.050000000745058,0.0490527711808681,298.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.4847026765346527,0.050000000745058,0.0490527711808681,297.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.242431640625,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2611083984375,290.1499938964844,287.6723937988281,285.3421325683594,293.6399841308594,298.2860717773437,292.3525695800781,1.0,0.1877617239952087,1.0,1.0,0.9891486763954164,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.131683349609375,36.0,488.2464294433594,-0.0,44.207481384277344,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4215393066406,0.4872048497200012,0.050000000745058,0.0465359278023242,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4215393066406,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4215393066406,0.4872048497200012,0.050000000745058,0.0361946113407611,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4215393066406,0.4872048497200012,0.050000000745058,0.0490045733749866,297.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4215393066406,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4383544921875,289.6499938964844,287.7585144042969,285.3973999023437,293.6830749511719,298.2967529296875,292.520751953125,1.0,0.185482308268547,1.0,1.0,0.9872899651527404,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.907806396484375,25.0,439.33978271484375,-0.0,43.1182746887207,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6286315917969,0.4920153021812439,0.050000000745058,0.0464508347213268,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6286315917969,0.4920153021812439,0.050000000745058,0.0489149689674377,298.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6286315917969,0.4920153021812439,0.050000000745058,0.0361284278333187,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6286315917969,0.4920153021812439,0.050000000745058,0.0489149689674377,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6286315917969,0.4920153021812439,0.050000000745058,0.2320315390825271,292.6433410644531,289.6499938964844,287.871337890625,285.469482421875,293.73956298828125,298.3113708496094,292.7156066894531,1.0,0.1812967360019683,1.0,1.0,0.9848672747612,1.0,-0.4949439764022827,0.2163663208484649,0.2785776555538177,0.0683929547667503,0.0,0.0,0.0,40.63240432739258,25.0,384.8862915039063,-0.0,41.0987434387207,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7286071777344,0.4953351318836212,0.050000000745058,0.0463951230049133,297.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7286071777344,0.4953351318836212,0.050000000745058,0.0488562993705272,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7286071777344,0.4953351318836212,0.050000000745058,0.036085095256567,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7286071777344,0.4953351318836212,0.050000000745058,0.0488562993705272,297.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7286071777344,0.4953351318836212,0.050000000745058,0.2317532449960708,292.7423400878906,289.1499938964844,287.931884765625,285.50799560546875,293.7699584960937,298.31939697265625,292.8099060058594,1.0,0.1785191148519516,1.0,1.0,0.9835725426673888,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.142616271972656,25.0,359.6272888183594,-0.0,39.780364990234375,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8728942871094,0.4995376765727997,0.1802920848131179,0.0463287159800529,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8728942871094,0.4995376765727997,0.050000000745058,0.0487863719463348,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8728942871094,0.4995376765727997,0.050000000745058,0.0360334478318691,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8728942871094,0.4995376765727997,0.050000000745058,0.0487863719463348,297.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8728942871094,0.4995376765727997,0.050000000745058,0.2314215302467346,292.88531494140625,289.1499938964844,288.0274658203125,285.568603515625,293.81805419921875,298.332275390625,292.9463806152344,1.0,0.1754205822944641,1.0,1.0,0.9815342426300048,1.0,-0.4936425983905792,0.2158635705709457,0.2777790427207947,0.0682056471705436,0.0,0.0,0.0,37.36682891845703,25.0,324.7142028808594,-0.0,38.21289443969727,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0243835449219,0.7898482084274292,0.1845514476299286,0.1497421115636825,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9921569824219,0.5198900699615479,0.050000000745058,0.0485132783651351,298.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9921569824219,0.5198900699615479,0.050000000745058,0.0358317419886589,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9921569824219,0.5198900699615479,0.050000000745058,0.0485132783651351,297.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9921569824219,0.5198900699615479,0.050000000745058,0.2301260977983474,293.0119323730469,288.6499938964844,288.10650634765625,285.61846923828125,293.870849609375,298.32598876953125,293.07843017578125,1.0,0.1748671531677246,1.0,1.0,0.9798550605773926,1.0,-0.6152706146240234,0.26738241314888,0.3478882014751434,0.0925831720232963,0.0,0.0,0.0,31.41708374023437,25.0,336.1448974609375,-0.0,46.11240768432617,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.333251953125,0.8658145070075989,0.1912842541933059,0.1706094592809677,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3018798828125,0.5519176125526428,0.050000000745058,0.048227921128273,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33203125,0.8357219696044922,0.171234592795372,0.1189132630825042,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3018798828125,0.5519176125526428,0.050000000745058,0.048227921128273,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3018798828125,0.5519176125526428,0.050000000745058,0.2287724912166595,293.3254089355469,288.1499938964844,288.2821044921875,285.72857666015625,293.8841552734375,298.2279663085937,293.36395263671875,1.0,0.1752864271402359,1.0,1.0,0.8823360204696655,1.0,-0.7377155423164368,0.3219215869903564,0.4157939255237579,0.1243563517928123,0.0,0.0,0.0,25.319385528564453,25.0,304.7884826660156,-0.0,54.57082748413086,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.333251953125,0.8658145070075989,0.1912842541933059,0.1706094592809677,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3018798828125,0.5519176125526428,0.050000000745058,0.048227921128273,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33203125,0.8357219696044922,0.171234592795372,0.1189132630825042,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3018798828125,0.5519176125526428,0.050000000745058,0.048227921128273,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3018798828125,0.5519176125526428,0.050000000745058,0.2287724912166595,293.3254089355469,288.1499938964844,288.2821044921875,285.72857666015625,293.8841552734375,298.2279663085937,293.36395263671875,1.0,0.1752864271402359,1.0,1.0,0.8823360204696655,1.0,-0.7377155423164368,0.3219215869903564,0.4157939255237579,0.1243563517928123,0.0,0.0,0.0,25.319385528564453,25.0,304.7884826660156,-0.0,54.57082748413086,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.8882736563682556,0.2022895365953445,0.179658830165863,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572508573532104,0.050000000745058,0.048190489411354,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.8530790209770203,0.1785308718681335,0.1238513588905334,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572508573532104,0.050000000745058,0.048190489411354,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572508573532104,0.150424063205719,0.2285949289798736,293.4917297363281,288.1499938964844,288.4487609863281,285.83209228515625,293.83612060546875,298.1552429199219,293.512939453125,1.0,0.1755105704069137,1.0,1.0,0.7901792526245117,1.0,-0.7542171478271484,0.3357783854007721,0.4184387624263763,0.1351143717765808,0.0,0.0,0.0,24.533390045166016,25.0,204.75881958007807,-0.0,55.83678436279297,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.502685546875,0.9091501832008362,0.2030161619186401,0.1801780760288238,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.48614501953125,0.5716671347618103,0.050000000745058,0.0480989143252372,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5020446777344,0.8719395995140076,0.1790480315685272,0.1241074129939079,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48614501953125,0.5716671347618103,0.050000000745058,0.0480989143252372,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864807128906,0.6008574962615967,0.1510143876075744,0.2592553496360779,293.4986877441406,287.6499938964844,288.4584655761719,285.8381042480469,293.82745361328125,298.1507568359375,293.51837158203125,1.0,0.1760299354791641,1.0,1.0,0.7848169207572937,1.0,-0.7914223670959473,0.3537054061889648,0.4377169907093048,0.1424135714769363,0.0,0.0,0.0,22.53631591796875,43.0,199.61453247070312,-0.0,58.50688171386719,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56610107421875,0.8880867958068848,0.213685929775238,0.0977556705474853,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.553955078125,0.6892417669296265,0.050000000745058,0.0476534441113472,298.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56610107421875,0.8880867958068848,0.1860765963792801,0.0760321840643882,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.553955078125,0.6892417669296265,0.050000000745058,0.0476534441113472,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5678405761719,0.9340906143188475,0.1541711539030075,0.560534656047821,293.5692138671875,287.6499938964844,288.5468444824219,285.8925476074219,293.76776123046875,298.0929260253906,293.5827331542969,1.0,0.1840045005083084,1.0,1.0,0.7360574007034302,1.0,-0.9956226348876952,0.4519393146038055,0.5436833500862122,0.2061839401721954,0.0,0.0,0.0,13.577676773071287,43.0,154.6909637451172,-0.0,79.0123291015625,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6047668457031,0.9013383984565736,0.2236370742321014,0.107205219566822,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5992736816406,0.6774141788482666,0.050000000745058,0.0476764738559722,298.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6047668457031,0.9013383984565736,0.1928662657737732,0.0833818316459655,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5992736816406,0.6774141788482666,0.050000000745058,0.0476764738559722,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60498046875,0.9276866912841796,0.1568814516067505,0.5784456729888916,293.6053161621094,287.1499938964844,288.6352844238281,285.9467468261719,293.5536804199219,298.1917419433594,293.6049194335937,1.0,0.1918598413467407,1.0,1.0,0.6248406767845154,1.0,-1.037306308746338,0.508830726146698,0.5284755825996399,0.2548681497573852,0.0,0.0,0.0,14.681370735168455,63.0,65.2063217163086,-0.0,89.27241516113281,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.47222900390625,0.9058396816253662,0.2346993684768676,0.1105723083019256,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.468994140625,0.9519094228744508,0.1448346227407455,0.1326656192541122,298.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.47222900390625,0.9058396816253662,0.2006692141294479,0.0860006809234619,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.50494384765625,0.6734869480133057,0.1392507553100586,0.0476844310760498,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4720764160156,0.9081447720527648,0.1608418375253677,0.5562392473220825,293.4643859863281,287.1499938964844,288.7506408691406,286.0169982910156,292.6102905273437,298.26385498046875,293.40545654296875,1.0,0.2056040614843368,1.0,1.0,0.4798800647258758,1.0,-1.1198207139968872,0.6776074171066284,0.4422132670879364,0.4074326753616333,0.0,0.0,0.0,15.981950759887695,63.0,-342.18609619140625,-0.0,110.22911071777344,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2301330566406,0.9023426175117492,0.240049198269844,0.1079552322626113,297.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.220458984375,0.967142641544342,0.145235538482666,0.1370540559291839,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2301330566406,0.9023426175117492,0.204486072063446,0.0839651823043823,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2387390136719,0.8977433443069458,0.1407701224088668,0.11200413107872,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.23016357421875,0.9023426175117492,0.1629694551229477,0.5392587184906006,293.2118835449219,286.6499938964844,288.81231689453125,286.0543212890625,291.8201599121094,298.2585754394531,293.1107177734375,1.0,0.2144956290721893,1.0,1.0,0.4024071991443634,1.0,-1.1760716438293457,0.8156813979148865,0.3603902757167816,0.5341938734054565,0.0,0.0,0.0,16.60750961303711,83.0,-715.5327758789062,-0.0,125.73474884033205,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86529541015625,0.9177302718162536,0.2519625127315521,0.1193544343113899,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8560791015625,0.9521557092666626,0.1458984464406967,0.138375237584114,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86529541015625,0.9177302718162536,0.2127515524625778,0.0928312316536903,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594970703125,0.9384637475013732,0.1399735808372497,0.1331373751163482,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85870361328125,0.9470086097717284,0.166756123304367,0.646826446056366,291.8319396972656,286.1499938964844,288.9892272949219,286.1605834960937,289.8293762207031,298.1580810546875,291.6933288574219,1.0,0.245178684592247,1.0,1.0,0.1799737215042114,1.0,-1.356786012649536,1.239707589149475,0.1170784682035446,0.9214878082275392,0.0,0.0,0.0,20.16794776916504,103.0,-1664.9537353515625,-0.0,188.8399810791016,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86529541015625,0.9177302718162536,0.2519625127315521,0.1193544343113899,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8560791015625,0.9521557092666626,0.1458984464406967,0.138375237584114,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86529541015625,0.9177302718162536,0.2127515524625778,0.0928312316536903,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594970703125,0.9384637475013732,0.1399735808372497,0.1331373751163482,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85870361328125,0.9470086097717284,0.166756123304367,0.646826446056366,291.8319396972656,286.1499938964844,288.9892272949219,286.1605834960937,289.8293762207031,298.1580810546875,291.6933288574219,1.0,0.245178684592247,1.0,1.0,0.1799737215042114,1.0,-1.356786012649536,1.239707589149475,0.1170784682035446,0.9214878082275392,0.0,0.0,0.0,20.16794776916504,103.0,-1664.9537353515625,-0.0,188.8399810791016,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67706298828125,0.9641542434692384,0.2574336230754852,0.1619456857442855,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68621826171875,0.891604483127594,0.1448100060224533,0.1378741562366485,297.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6771545410156,0.9641542434692384,0.2155675739049911,0.1259577423334121,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888732910156,0.8771434426307678,0.1377543807029724,0.1314276903867721,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67974853515625,0.9356080889701844,0.1648221015930175,0.7452625632286072,290.6659851074219,286.1462097167969,289.16583251953125,286.2652893066406,289.34405517578125,298.0749816894531,290.5917053222656,1.0,0.2826325893402099,1.0,1.0,0.1079842299222946,1.0,-1.563112735748291,1.534337282180786,0.0287754759192466,1.1735751628875732,0.0,0.0,0.0,26.844831466674805,123.0,-1469.1495361328125,-0.0,289.18408203125,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67706298828125,0.9641542434692384,0.2574336230754852,0.1619456857442855,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68621826171875,0.891604483127594,0.1448100060224533,0.1378741562366485,297.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6771545410156,0.9641542434692384,0.2155675739049911,0.1259577423334121,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888732910156,0.8771434426307678,0.1377543807029724,0.1314276903867721,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67974853515625,0.9356080889701844,0.1648221015930175,0.7452625632286072,290.6659851074219,286.1462097167969,289.16583251953125,286.2652893066406,289.34405517578125,298.0749816894531,290.5917053222656,1.0,0.2826325893402099,1.0,1.0,0.1079842299222946,1.0,-1.563112735748291,1.534337282180786,0.0287754759192466,1.1735751628875732,0.0,0.0,0.0,26.844831466674805,123.0,-1469.1495361328125,-0.0,289.18408203125,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0979919433594,0.9423197507858276,0.2518175840377807,0.229360282421112,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.11090087890625,0.7769553065299988,0.1431278586387634,0.1370285898447036,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10125732421875,0.8827744722366333,0.2110717594623565,0.1492553353309631,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11260986328125,0.7634003758430481,0.1355713307857513,0.1300345808267593,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.107177734375,0.8108521103858948,0.1621510535478592,0.7367116808891296,290.0982971191406,286.1148376464844,289.29656982421875,286.3418884277344,289.296630859375,297.9411926269531,290.0634155273437,1.0,0.3110466301441192,1.0,1.0,0.0545306243002414,1.0,-1.652403473854065,1.6514921188354492,0.0009113290579989,1.2743964195251465,0.0,0.0,0.0,41.51313018798828,123.0,-1099.0804443359375,-0.0,375.608642578125,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9923400878906,0.8880015015602112,0.2496951520442962,0.2273975163698196,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0015563964844,0.7387495636940002,0.142448216676712,0.1367337107658386,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.99462890625,0.83814936876297,0.2098746299743652,0.1484508365392685,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0027770996094,0.7266143560409546,0.1347606629133224,0.1295954436063766,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9989929199219,0.7688563466072083,0.1611941456794738,0.7339224219322205,289.9926452636719,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.8932189941406,289.96746826171875,1.0,0.3197731077671051,1.0,1.0,0.0359947420656681,1.0,-1.651639699935913,1.6514755487442017,0.000164109878824,1.2735595703125,0.0,0.0,0.0,49.60932922363281,111.0,-927.9376831054688,-0.0,396.4243774414063,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.86090087890625,0.8355472683906555,0.2477906346321106,0.2249323427677154,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8661193847656,0.6967200636863708,0.1412483900785446,0.1360377520322799,297.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8621826171875,0.7901743650436401,0.2084190398454666,0.1474036276340484,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8668518066406,0.6830320954322815,0.133334070444107,0.128665491938591,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8646850585937,0.725577712059021,0.1595375537872314,0.7283260226249695,289.8610534667969,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8280944824219,289.8463134765625,1.0,0.3307508528232574,1.0,1.0,0.0,1.0,-1.638748049736023,1.6387451887130735,2.924710088336724e-06,1.2634971141815186,0.0,0.0,0.0,62.243446350097656,111.0,-640.0764770507812,-0.0,424.604248046875,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.78515625,0.81060391664505,0.2478310763835907,0.2244685292243957,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7881164550781,0.6726089119911194,0.1403239965438842,0.1353889256715774,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.785888671875,0.7645429968833923,0.207868605852127,0.1469737887382507,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885131835937,0.6592746376991272,0.1321928948163986,0.1278074085712433,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78729248046875,0.7016545534133911,0.1582432687282562,0.7233969569206238,289.7852478027344,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7875671386719,289.7771911621094,1.0,0.3385773599147796,1.0,1.0,0.0,1.0,-1.6299431324005127,1.6299409866333008,2.1690984794986434e-06,1.2564828395843506,0.0,0.0,0.0,71.1691665649414,99.0,-420.5590515136719,-0.0,444.4090881347656,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414245605469,0.7902624011039734,0.2510335445404053,0.226850226521492,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.6518634557723999,0.139366939663887,0.1345874518156051,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.74139404296875,0.7443663477897644,0.208581268787384,0.1473563313484192,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74127197265625,0.638974666595459,0.1307975351810455,0.1265933215618133,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.6785407066345215,0.1567474752664566,0.716887354850769,289.7414245605469,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452392578125,289.74237060546875,1.0,0.3470371663570404,1.0,1.0,0.0,1.0,-1.6230193376541138,1.623017191886902,2.1515249954973115e-06,1.2509227991104126,0.0,0.0,0.0,80.85945129394531,87.0,-130.87644958496094,-0.0,467.2063598632813,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414245605469,0.7902624011039734,0.2510335445404053,0.226850226521492,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.6518634557723999,0.139366939663887,0.1345874518156051,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.74139404296875,0.7443663477897644,0.208581268787384,0.1473563313484192,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74127197265625,0.638974666595459,0.1307975351810455,0.1265933215618133,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.6785407066345215,0.1567474752664566,0.716887354850769,289.7414245605469,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452392578125,289.74237060546875,1.0,0.3470371663570404,1.0,1.0,0.0,1.0,-1.6230193376541138,1.623017191886902,2.1515249954973115e-06,1.2509227991104126,0.0,0.0,0.0,80.85945129394531,87.0,-130.87644958496094,-0.0,467.2063598632813,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906494140625,0.7919511198997498,0.2564319968223572,0.2313435971736908,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.648841381072998,0.1394632160663604,0.1345067173242569,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.743435263633728,0.2108516544103622,0.1487510353326797,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882995605469,0.6354642510414124,0.1304457783699035,0.1260910034179687,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890930175781,0.6746305823326111,0.1565079540014267,0.7147893309593201,289.7904968261719,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7281188964844,289.7967224121094,1.0,0.3489084243774414,1.0,1.0,0.0,1.0,-1.6268644332885742,1.6268622875213623,2.1611440388369374e-06,1.2539002895355225,0.0,0.0,0.0,82.64131164550781,75.0,32.82910919189453,-0.0,474.4101257324219,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906494140625,0.7919511198997498,0.2564319968223572,0.2313435971736908,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886047363281,0.648841381072998,0.1394632160663604,0.1345067173242569,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.743435263633728,0.2108516544103622,0.1487510353326797,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882995605469,0.6354642510414124,0.1304457783699035,0.1260910034179687,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890930175781,0.6746305823326111,0.1565079540014267,0.7147893309593201,289.7904968261719,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7281188964844,289.7967224121094,1.0,0.3489084243774414,1.0,1.0,0.0,1.0,-1.6268644332885742,1.6268622875213623,2.1611440388369374e-06,1.2539002895355225,0.0,0.0,0.0,82.64131164550781,75.0,32.82910919189453,-0.0,474.4101257324219,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.8063697814941406,0.2630468308925628,0.2368890643119812,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89044189453125,0.6560332775115967,0.1403777599334716,0.135045900940895,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.892822265625,0.7535434365272522,0.2140978425741195,0.1507553309202194,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8899841308594,0.6415316462516785,0.1309061646461486,0.1262023299932479,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912048339844,0.6821388006210327,0.1572528332471847,0.716400146484375,289.89337158203125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.90252685546875,1.0,0.3466725647449493,1.0,1.0,0.0,1.0,-1.6386398077011108,1.638637661933899,2.1909345377935097e-06,1.2631585597991943,0.0,0.0,0.0,79.25105285644531,63.0,124.6772689819336,-0.0,471.9874877929688,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.8063697814941406,0.2630468308925628,0.2368890643119812,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89044189453125,0.6560332775115967,0.1403777599334716,0.135045900940895,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.892822265625,0.7535434365272522,0.2140978425741195,0.1507553309202194,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8899841308594,0.6415316462516785,0.1309061646461486,0.1262023299932479,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912048339844,0.6821388006210327,0.1572528332471847,0.716400146484375,289.89337158203125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.90252685546875,1.0,0.3466725647449493,1.0,1.0,0.0,1.0,-1.6386398077011108,1.638637661933899,2.1909345377935097e-06,1.2631585597991943,0.0,0.0,0.0,79.25105285644531,63.0,124.6772689819336,-0.0,471.9874877929688,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9827575683594,0.8211758136749268,0.2680591344833374,0.2410870045423507,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97906494140625,0.6659455895423889,0.1413665264844894,0.135704681277275,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9817810058594,0.7658905386924744,0.216711476445198,0.1523700505495071,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784851074219,0.6503273248672485,0.1315800696611404,0.1265646666288375,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798889160156,0.6926088929176331,0.158195212483406,0.719235897064209,289.9823913574219,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.99273681640625,1.0,0.3436062037944793,1.0,1.0,0.0,1.0,-1.6502470970153809,1.6502448320388794,2.2205715595191577e-06,1.2723017930984497,0.0,0.0,0.0,74.94342041015625,63.0,162.63836669921875,-0.0,466.8291320800781,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270080566406,0.8291268944740295,0.2704616487026214,0.2430984675884246,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02313232421875,0.6718834042549133,0.1419000625610351,0.1360729336738586,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259704589844,0.7730831503868103,0.2179921120405197,0.1531618684530258,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02252197265625,0.6556861400604248,0.131968080997467,0.1267959177494049,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02398681640625,0.6987910866737366,0.1587194949388504,0.7209147214889526,290.0265808105469,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.0373229980469,1.0,0.341897189617157,1.0,1.0,0.0,1.0,-1.6563472747802734,1.656345009803772,2.2362494291883195e-06,1.277108669281006,0.0,0.0,0.0,72.5735855102539,51.0,175.38912963867188,-0.0,463.7815246582031,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.8437690734863281,0.2743920981884002,0.2463882714509964,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963439941406,0.6832236051559448,0.1428345888853073,0.1367309987545013,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993347167969,0.7866173386573792,0.2201131135225296,0.1544742435216903,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.095703125,0.6660948991775513,0.1326698660850525,0.1272349506616592,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09722900390625,0.7103566527366638,0.1596499979496002,0.7239859700202942,290.0999450683594,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6998291015625,290.1111145019531,1.0,0.3388795554637909,1.0,1.0,0.0,1.0,-1.6668763160705566,1.6668740510940552,2.2634728793491377e-06,1.2854059934616089,0.0,0.0,0.0,68.41329193115234,51.0,191.17648315429688,-0.0,458.2565612792969,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766662597656,0.8616395592689514,0.2784433662891388,0.2497791498899459,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724548339844,0.6970806121826172,0.1438618302345276,0.1374680250883102,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.175537109375,0.8029280304908752,0.2223236709833145,0.1558433175086975,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717834472656,0.6791260838508606,0.133462518453598,0.127751275897026,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733703613281,0.7232936024665833,0.1606826931238174,0.7274839878082275,290.1761779785156,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1875915527344,1.0,0.3355602324008941,1.0,1.0,0.0,1.0,-1.6782948970794678,1.6782926321029663,2.293228362759692e-06,1.2944035530090332,0.0,0.0,0.0,63.85664367675781,39.0,202.59608459472656,-0.0,452.03948974609375,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.9108453392982484,0.2868493497371673,0.2568157613277435,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7316098213195801,0.1461418718099594,0.1391368210315704,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332214355469,0.8429332375526428,0.2269561886787414,0.1587160229682922,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.7144045233726501,0.1352676153182983,0.1289734095335006,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.7570648789405823,0.1629897654056549,0.735495924949646,290.3338623046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282687962055206,1.0,1.0,0.0,1.0,-1.7032815217971802,1.7032791376113892,2.3591758235852467e-06,1.3140854835510254,0.0,0.0,0.0,53.86564636230469,27.0,216.3075714111328,-0.0,438.0204772949219,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.9108453392982484,0.2868493497371673,0.2568157613277435,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300476074219,0.7316098213195801,0.1461418718099594,0.1391368210315704,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332214355469,0.8429332375526428,0.2269561886787414,0.1587160229682922,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.7144045233726501,0.1352676153182983,0.1289734095335006,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.7570648789405823,0.1629897654056549,0.735495924949646,290.3338623046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282687962055206,1.0,1.0,0.0,1.0,-1.7032815217971802,1.7032791376113892,2.3591758235852467e-06,1.3140854835510254,0.0,0.0,0.0,53.86564636230469,27.0,216.3075714111328,-0.0,438.0204772949219,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880391359329224,0.2955895364284515,0.2641346752643585,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4909973144531,0.7851055860519409,0.1486570090055465,0.1410106867551803,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.9081913828849792,0.2318020761013031,0.1617248654365539,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902648925781,0.7645929455757141,0.1372998207807541,0.1303932219743728,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141424655914307,0.1655397117137909,0.7445321679115295,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204129338264465,1.0,1.0,0.0,1.0,-1.7304847240447998,1.7304823398590088,2.432271912766737e-06,1.335498571395874,0.0,0.0,0.0,43.053443908691406,25.0,222.20811462402344,-0.0,422.396484375,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
