time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880391359329224,0.2955895364284515,0.2641346752643585,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4909973144531,0.7851055860519409,0.1486570090055465,0.1410106867551803,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.9081913828849792,0.2318020761013031,0.1617248654365539,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902648925781,0.7645929455757141,0.1372998207807541,0.1303932219743728,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141424655914307,0.1655397117137909,0.7445321679115295,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204129338264465,1.0,1.0,0.0,1.0,-1.7304847240447998,1.7304823398590088,2.432271912766737e-06,1.335498571395874,0.0,0.0,0.0,43.053443908691406,25.0,222.20811462402344,-0.0,422.396484375,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9986650347709656,0.3066635131835937,0.2421570420265197,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238400220870972,0.1512865126132965,0.1432723402976989,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606490135192872,0.2367439568042755,0.1650060713291168,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.8025973439216614,0.1394382268190384,0.1321932971477508,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517367243766785,0.1682267040014267,0.7554575800895691,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7256164550781,290.6665954589844,1.0,0.3143832981586456,1.0,1.0,0.0,1.0,-1.7261173725128174,1.7261148691177368,2.420801820335328e-06,1.3323452472686768,0.0,0.0,0.0,37.80185317993164,43.0,222.15109252929688,-0.0,404.3904418945313,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9986650347709656,0.3066635131835937,0.2421570420265197,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238400220870972,0.1512865126132965,0.1432723402976989,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606490135192872,0.2367439568042755,0.1650060713291168,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.8025973439216614,0.1394382268190384,0.1321932971477508,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517367243766785,0.1682267040014267,0.7554575800895691,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7256164550781,290.6665954589844,1.0,0.3143832981586456,1.0,1.0,0.0,1.0,-1.7261173725128174,1.7261148691177368,2.420801820335328e-06,1.3323452472686768,0.0,0.0,0.0,37.80185317993164,43.0,222.15109252929688,-0.0,404.3904418945313,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978254437446594,0.3202420175075531,0.2363191843032837,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337895274162292,0.1540757566690445,0.1458353251218795,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740535020828248,0.2418258786201477,0.1684966385364532,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124866485595703,0.1417217999696731,0.1342830061912536,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622848987579346,0.1711707711219787,0.7682018876075745,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172516524791717,1.0,1.0,0.0,1.0,-1.7440968751907349,1.7440943717956543,2.469306991770281e-06,1.3461697101593018,0.0,0.0,0.0,37.46873474121094,61.0,220.20431518554688,-0.0,413.8492126464844,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978254437446594,0.3202420175075531,0.2363191843032837,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337895274162292,0.1540757566690445,0.1458353251218795,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740535020828248,0.2418258786201477,0.1684966385364532,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124866485595703,0.1417217999696731,0.1342830061912536,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622848987579346,0.1711707711219787,0.7682018876075745,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172516524791717,1.0,1.0,0.0,1.0,-1.7440968751907349,1.7440943717956543,2.469306991770281e-06,1.3461697101593018,0.0,0.0,0.0,37.46873474121094,61.0,220.20431518554688,-0.0,413.8492126464844,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986588954925536,0.3263040781021118,0.2421055436134338,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308716416358948,0.1555273979902267,0.1472175419330597,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.97095787525177,0.2444146871566772,0.1703096777200698,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092379570007324,0.1429144740104675,0.1354226469993591,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.858963668346405,0.1727071851491928,0.775143563747406,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214873671531677,1.0,1.0,0.0,1.0,-1.764576077461243,1.764573574066162,2.5256124445149908e-06,1.3621797561645508,0.0,0.0,0.0,38.63357162475586,61.0,219.4528045654297,-0.0,429.45123291015625,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316470682621002,0.2524971961975097,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236132264137268,0.1570084691047668,0.1486571431159973,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.962200939655304,0.247026652097702,0.1721605956554412,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012604117393494,0.1441339552402496,0.1366165727376938,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509538769721985,0.1742557436227798,0.7823151350021362,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273357450962066,1.0,1.0,0.0,1.0,-1.7910422086715698,1.7910395860671997,2.59955436376913e-06,1.382896900177002,0.0,0.0,0.0,40.61469650268555,79.0,218.59878540039065,-0.0,451.5616149902344,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.9990000128746032,0.3388773202896118,0.2772049307823181,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.8038135170936584,0.1594899743795395,0.1511352956295013,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9364404678344728,0.2513543665409088,0.1752763986587524,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.7804833650588989,0.1461835205554962,0.1386875808238983,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.8306660652160645,0.1767843216657638,0.7943929433822632,291.0984802246094,285.6386108398437,291.2807922363281,287.3724365234375,291.2763671875,297.781982421875,291.1091003417969,1.0,0.3399219214916229,1.0,1.0,0.0,1.0,-1.844403624534607,1.844400882720948,2.7525386485649506e-06,1.4246681928634644,0.0,0.0,0.0,45.66353988647461,79.0,216.69064331054688,-0.0,501.31256103515625,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402006328105926,0.2836163938045501,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985348105430603,0.1600313633680343,0.1516860276460647,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295693039894104,0.25229212641716,0.1759591102600097,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7753167748451233,0.1466318368911743,0.1391503810882568,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256341814994812,0.177323579788208,0.797023594379425,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430620431900024,1.0,1.0,0.0,1.0,-1.8572998046875,1.8572969436645508,2.790280177578097e-06,1.4347565174102783,0.0,0.0,0.0,47.03351974487305,82.0,216.1754150390625,-0.0,514.2151489257812,1.0,283.35400390625,284.53790283203125,288.9549560546875,289.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.597382475926588e-21,4.298691237963294e-21,4.298691237963294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.9884287714958192,0.3378125727176666,0.3076838850975036,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7016906738281,0.7678850889205933,0.1597910523414611,0.1536378860473632,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6095275878906,0.8913974761962891,0.2518034875392914,0.1782658398151397,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265319824219,0.7461715340614319,0.146112859249115,0.1407016962766647,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766052246094,0.7944444417953491,0.1765754222869873,0.8053438663482666,287.5941772460937,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6863098144531,287.3297119140625,1.0,0.3564978837966919,1.0,1.0,0.0,1.0,-1.903161644935608,1.9031586647033687,2.9280495255079586e-06,1.471420168876648,0.9777905344963074,0.9777905344963074,0.0,55.09348678588867,85.0,10224.3310546875,-0.0,571.7883911132812,1.0,283.3095092773437,287.82525634765625,290.3027038574219,291.0466003417969,293.1499938964844,293.1499938964844,283.1499938964844,1679.873779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860816419124603,1.0,0.0,0.0,0.8529856204986572,0.8529876470565796,5.182399220871049e-08,4.260148525238037,4.260138511657715,9.835127457336055e-06,0.0,0.0,-0.0,3966.213134765625,0.0,19.338041305541992,1894.64208984375,0.0,52.86839294433594,0.2220651656389236,1.0,0.0,3.0,1.0,0.0
12207600,297.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.9884287714958192,0.3378125727176666,0.3076838850975036,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7016906738281,0.7678850889205933,0.1597910523414611,0.1536378860473632,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6095275878906,0.8913974761962891,0.2518034875392914,0.1782658398151397,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265319824219,0.7461715340614319,0.146112859249115,0.1407016962766647,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766052246094,0.7944444417953491,0.1765754222869873,0.8053438663482666,287.5941772460937,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6863098144531,287.3297119140625,1.0,0.3564978837966919,1.0,1.0,0.0,1.0,-1.903161644935608,1.9031586647033687,2.9280495255079586e-06,1.471420168876648,0.9777905344963074,0.9777905344963074,0.0,55.09348678588867,85.0,10224.3310546875,-0.0,571.7883911132812,1.0,283.3095092773437,287.82525634765625,290.3027038574219,291.0466003417969,293.1499938964844,293.1499938964844,283.1499938964844,1679.873779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860816419124603,1.0,0.0,0.0,0.8529856204986572,0.8529876470565796,5.182399220871049e-08,4.260148525238037,4.260138511657715,9.835127457336055e-06,0.0,0.0,-0.0,3966.213134765625,0.0,19.338041305541992,1894.64208984375,0.0,52.86839294433594,0.2220651656389236,1.0,0.0,3.0,1.0,0.0
12207660,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.8864437341690063,0.3193487226963043,0.2918721735477447,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.6958825588226318,0.1508439034223556,0.14695605635643,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.8070990443229675,0.2378637343645095,0.1699708253145218,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.6735569834709167,0.137187197804451,0.1340751051902771,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647705078125,0.7184460163116455,0.1653499156236648,0.7649354338645935,285.7522277832031,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43316650390625,285.7080993652344,1.0,0.3619318902492523,1.0,1.0,0.0,1.0,-1.809831023216248,1.8098284006118768,2.6545169475866714e-06,1.398872137069702,0.9644011855125428,0.9644011855125428,0.0,73.66702270507812,73.0,11610.611328125,-0.0,565.1077880859375,1.0,283.20147705078125,285.3503723144531,290.5326843261719,291.4702453613281,293.1499938964844,293.1499938964844,283.1499938964844,4518.87548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121288895606995,1.0,0.0,0.0,1.3803656101226809,1.380368947982788,1.2714737351871008e-07,4.265919208526611,4.265909194946289,9.785971087694634e-06,0.0,0.0,-0.0,3859.26416015625,0.0,81.14397430419922,1895.4364013671875,0.0,545.5631713867188,0.35069140791893,1.0,0.0,3.0,1.0,0.0
12207720,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.8864437341690063,0.3193487226963043,0.2918721735477447,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.6958825588226318,0.1508439034223556,0.14695605635643,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.8070990443229675,0.2378637343645095,0.1699708253145218,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.6735569834709167,0.137187197804451,0.1340751051902771,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647705078125,0.7184460163116455,0.1653499156236648,0.7649354338645935,285.7522277832031,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43316650390625,285.7080993652344,1.0,0.3619318902492523,1.0,1.0,0.0,1.0,-1.809831023216248,1.8098284006118768,2.6545169475866714e-06,1.398872137069702,0.9644011855125428,0.9644011855125428,0.0,73.66702270507812,73.0,11610.611328125,-0.0,565.1077880859375,1.0,283.20147705078125,285.3503723144531,290.5326843261719,291.4702453613281,293.1499938964844,293.1499938964844,283.1499938964844,4518.87548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121288895606995,1.0,0.0,0.0,1.3803656101226809,1.380368947982788,1.2714737351871008e-07,4.265919208526611,4.265909194946289,9.785971087694634e-06,0.0,0.0,-0.0,3859.26416015625,0.0,81.14397430419922,1895.4364013671875,0.0,545.5631713867188,0.35069140791893,1.0,0.0,3.0,1.0,0.0
12207780,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.8543581962585449,0.3117249310016632,0.2832399606704712,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.6652635335922241,0.144013449549675,0.1401934176683426,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.774079442024231,0.2287723124027252,0.1629524976015091,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.6437005400657654,0.1301002502441406,0.1271061152219772,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32183837890625,0.684950053691864,0.1562501490116119,0.722324013710022,285.3162841796875,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3027648925781,285.2964782714844,1.0,0.3576947152614593,1.0,1.0,0.0,1.0,-1.7233649492263794,1.7233625650405884,2.41390080191195e-06,1.3306052684783936,0.9577752947807312,0.9577752947807312,0.0,80.66048431396484,61.0,12286.6142578125,-0.0,528.55224609375,1.0,283.1601867675781,284.8099670410156,290.5515441894531,291.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,7997.0478515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997206330299377,1.0,0.0,0.0,1.827208399772644,1.827214241027832,2.2277659184055665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.24267578125,0.0,188.5033264160156,1895.4371337890625,0.0,506.0660705566406,0.4597035050392151,1.0,0.0,3.0,1.0,0.0
12207840,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.8543581962585449,0.3117249310016632,0.2832399606704712,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.6652635335922241,0.144013449549675,0.1401934176683426,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.774079442024231,0.2287723124027252,0.1629524976015091,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.6437005400657654,0.1301002502441406,0.1271061152219772,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32183837890625,0.684950053691864,0.1562501490116119,0.722324013710022,285.3162841796875,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3027648925781,285.2964782714844,1.0,0.3576947152614593,1.0,1.0,0.0,1.0,-1.7233649492263794,1.7233625650405884,2.41390080191195e-06,1.3306052684783936,0.9577752947807312,0.9577752947807312,0.0,80.66048431396484,61.0,12286.6142578125,-0.0,528.55224609375,1.0,283.1601867675781,284.8099670410156,290.5515441894531,291.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,7997.0478515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997206330299377,1.0,0.0,0.0,1.827208399772644,1.827214241027832,2.2277659184055665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.24267578125,0.0,188.5033264160156,1895.4371337890625,0.0,506.0660705566406,0.4597035050392151,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.8513011932373047,0.3101305365562439,0.2812957465648651,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.6600265502929688,0.1415310353040695,0.1375904679298401,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.7691671848297119,0.2258003205060959,0.1605706363916397,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.6383749842643738,0.1274863928556442,0.1243768185377121,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.6782051920890808,0.1528193205595016,0.7054304480552673,285.1922607421875,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2655944824219,285.1770324707031,1.0,0.3536613285541534,1.0,1.0,0.0,1.0,-1.691476345062256,1.6914740800857544,2.3285861061594915e-06,1.3053672313690186,0.954233169555664,0.954233169555664,0.0,80.47542572021484,61.0,12498.611328125,-0.0,507.7192687988281,1.0,283.15386962890625,284.6565856933594,290.5765991210937,291.4956359863281,293.1499938964844,293.1499938964844,283.1499938964844,9901.607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984642267227173,1.0,0.0,0.0,2.0261764526367188,2.026183605194092,2.739352567004971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.989990234375,0.0,257.314697265625,1895.4371337890625,0.0,502.2338562011719,0.5054605007171631,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8529707789421082,0.3093258142471313,0.2801823914051056,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.6586975455284119,0.1395193636417389,0.13541841506958,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7687391042709351,0.2235187888145446,0.1587063819169998,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6366314888000488,0.1253444403409958,0.1220805570483207,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.6757027506828308,0.1499805450439453,0.6911471486091614,285.10455322265625,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396545410156,285.0936889648437,1.0,0.348798006772995,1.0,1.0,0.0,1.0,-1.6653807163238523,1.665378451347351,2.260157089040149e-06,1.284695744514465,0.9499788880348206,0.9499788880348206,0.0,78.71129608154297,49.0,12628.091796875,-0.0,486.5537414550781,1.0,283.1513366699219,284.5501403808594,290.6019287109375,291.5229187011719,293.1499938964844,293.1499938964844,283.1499938964844,11607.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989494085311889,1.0,0.0,0.0,2.1867871284484863,2.186795473098755,3.190849895418069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.9716796875,0.0,323.8135070800781,1895.4371337890625,0.0,503.710205078125,0.5473594665527344,1.0,0.0,3.0,1.0,0.0
12208020,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8650263547897339,0.3091200888156891,0.2794293761253357,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6637170314788818,0.1367472112178802,0.1322988271713256,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7764336466789246,0.2205548286437988,0.1562058329582214,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6402080059051514,0.1223329305648803,0.1187340766191482,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6792464852333069,0.1459434330463409,0.6702959537506104,284.9946594238281,285.55487060546875,291.98974609375,287.6445617675781,291.9851379394531,297.2108459472656,284.9879150390625,1.0,0.3384222984313965,1.0,1.0,0.0,1.0,-1.6286683082580566,1.6286661624908447,2.1660032416548347e-06,1.2555853128433228,0.942530870437622,0.942530870437622,0.0,72.7607192993164,49.0,12854.509765625,-0.0,448.0841979980469,1.0,283.150146484375,284.4159240722656,290.6460876464844,291.5761413574219,293.1499938964844,293.1499938964844,283.1499938964844,14737.5458984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022279620170593,1.0,0.0,0.0,2.446396350860596,2.446406841278076,3.9934383266881923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.044921875,0.0,454.4311218261719,1895.4371337890625,0.0,513.8037719726562,0.6077568531036377,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8666414022445679,0.309158980846405,0.2794169485569,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6645946502685547,0.1365398317575454,0.1320574730634689,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.777608335018158,0.2203410416841507,0.1560199856758117,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6409124135971069,0.1221035495400428,0.1184718906879425,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6800188422203064,0.1456329971551895,0.6686617136001587,284.9874267578125,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9809875488281,1.0,0.3374013900756836,1.0,1.0,0.0,1.0,-1.6258630752563477,1.6258609294891355,2.1589105472230585e-06,1.2533594369888306,0.941274106502533,0.941274106502533,0.0,72.09083557128906,37.0,12869.6171875,-0.0,444.6109619140625,1.0,283.1501159667969,284.4073181152344,290.64990234375,291.5807800292969,293.1499938964844,293.1499938964844,283.1499938964844,14982.728515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025373101234436,1.0,0.0,0.0,2.465095043182373,2.4651057720184326,4.054718658608181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.420166015625,0.0,465.0273742675781,1895.4371337890625,0.0,514.7666015625,0.6152873039245605,1.0,0.0,3.0,1.0,0.0
12208140,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8795264363288879,0.3095879256725311,0.2795032262802124,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6721453070640564,0.1353072971105575,0.1305951625108719,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7873201966285706,0.2190889418125152,0.1549131870269775,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6471516489982605,0.1207243800163269,0.1168704852461814,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6869299411773682,0.1437535136938095,0.6586715579032898,284.9427795410156,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.9376525878906,1.0,0.330363929271698,1.0,1.0,0.0,1.0,-1.608962059020996,1.6089600324630735,2.1164833015063778e-06,1.2399450540542605,0.936355710029602,0.936355710029602,0.0,67.25348663330078,37.0,12985.0380859375,-0.0,421.71875,1.0,283.1500244140625,284.3519592285156,290.6750183105469,291.6124572753906,293.1499938964844,293.1499938964844,283.1499938964844,16807.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050485730171204,1.0,0.0,0.0,2.5975914001464844,2.5976033210754395,4.502306012454938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.592041015625,0.0,545.0264892578125,1895.4371337890625,0.0,522.6534423828125,0.644914984703064,1.0,0.0,3.0,1.0,0.0
12208200,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922799229621887,0.310096800327301,0.27973473072052,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6801876425743103,0.1344962269067764,0.1295994520187378,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972423434257507,0.2182807028293609,0.1541748195886612,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540215611457825,0.1197986304759979,0.1157658398151397,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.694491446018219,0.1424750238656997,0.6517624855041504,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246024250984192,1.0,1.0,0.0,1.0,-1.5975350141525269,1.5975329875946045,2.0880936517642112e-06,1.2308707237243652,0.9319995045661926,0.9319995045661926,0.0,63.10298156738281,25.0,13046.5244140625,-0.0,404.09576416015625,1.0,283.1500244140625,284.32098388671875,290.6934509277344,291.6345520019531,293.1499938964844,293.1499938964844,283.1499938964844,17959.552734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064545273780823,1.0,0.0,0.0,2.675098657608032,2.6751112937927246,4.774994977196911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.997802734375,0.0,596.0172119140625,1895.4371337890625,0.0,527.1228637695312,0.6667265892028809,1.0,0.0,3.0,1.0,0.0
12208260,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337387681007384,0.3116509318351745,0.2806417047977447,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061148285865784,0.1330321729183197,0.1277106702327728,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266645073890686,0.2168429940938949,0.1527965068817138,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774213910102844,0.1180774718523025,0.1136321723461151,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185950875282288,0.1400396674871444,0.638312816619873,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109348118305206,1.0,1.0,0.0,1.0,-1.5759893655776978,1.5759873390197754,2.0352142655610805e-06,1.2137506008148191,0.9224461317062378,0.9224461317062378,0.0,52.953731536865234,25.0,13178.6474609375,-0.0,365.26898193359375,1.0,283.1499938964844,284.265625,290.7334899902344,291.6827087402344,293.1499938964844,293.1499938964844,283.1499938964844,20512.669921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094249844551086,1.0,0.0,0.0,2.831412076950073,2.83142638206482,5.349331786419498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.57763671875,0.0,709.003173828125,1895.4371337890625,0.0,536.6951293945312,0.7052552103996277,1.0,0.0,3.0,1.0,0.0
12208320,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337387681007384,0.3116509318351745,0.2806417047977447,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061148285865784,0.1330321729183197,0.1277106702327728,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266645073890686,0.2168429940938949,0.1527965068817138,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774213910102844,0.1180774718523025,0.1136321723461151,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185950875282288,0.1400396674871444,0.638312816619873,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109348118305206,1.0,1.0,0.0,1.0,-1.5759893655776978,1.5759873390197754,2.0352142655610805e-06,1.2137506008148191,0.9224461317062378,0.9224461317062378,0.0,52.953731536865234,25.0,13178.6474609375,-0.0,365.26898193359375,1.0,283.1499938964844,284.265625,290.7334899902344,291.6827087402344,293.1499938964844,293.1499938964844,283.1499938964844,20512.669921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094249844551086,1.0,0.0,0.0,2.831412076950073,2.83142638206482,5.349331786419498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.57763671875,0.0,709.003173828125,1895.4371337890625,0.0,536.6951293945312,0.7052552103996277,1.0,0.0,3.0,1.0,0.0
12208380,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728006720542908,0.313566118478775,0.2820223569869995,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290021777153015,0.1319271624088287,0.1263144314289093,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539436459541321,0.2157590538263321,0.1517839282751083,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006812691688538,0.1167226210236549,0.1119974181056022,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395262718200684,0.1380415260791778,0.6276116371154785,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010120689868927,1.0,1.0,0.0,1.0,-1.5599420070648191,1.559939980506897,1.996363607759122e-06,1.2009758949279783,0.9128280878067015,0.9128280878067015,0.0,45.59547805786133,25.0,13290.1826171875,-0.0,337.53192138671875,1.0,283.1499938964844,284.2296447753906,290.770751953125,291.7269592285156,293.1499938964844,293.1499938964844,283.1499938964844,22690.587890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119187831878662,1.0,0.0,0.0,2.9473679065704346,2.947383403778076,5.796449613626464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.94873046875,0.0,802.5274047851562,1895.4371337890625,0.0,544.86865234375,0.7341094613075256,1.0,0.0,3.0,1.0,0.0
12208440,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728006720542908,0.313566118478775,0.2820223569869995,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290021777153015,0.1319271624088287,0.1263144314289093,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539436459541321,0.2157590538263321,0.1517839282751083,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006812691688538,0.1167226210236549,0.1119974181056022,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395262718200684,0.1380415260791778,0.6276116371154785,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010120689868927,1.0,1.0,0.0,1.0,-1.5599420070648191,1.559939980506897,1.996363607759122e-06,1.2009758949279783,0.9128280878067015,0.9128280878067015,0.0,45.59547805786133,25.0,13290.1826171875,-0.0,337.53192138671875,1.0,283.1499938964844,284.2296447753906,290.770751953125,291.7269592285156,293.1499938964844,293.1499938964844,283.1499938964844,22690.587890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119187831878662,1.0,0.0,0.0,2.9473679065704346,2.947383403778076,5.796449613626464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.94873046875,0.0,802.5274047851562,1895.4371337890625,0.0,544.86865234375,0.7341094613075256,1.0,0.0,3.0,1.0,0.0
12208500,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9877985715866088,0.3146081566810608,0.2828316688537597,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7390556931495667,0.1314611732959747,0.1257432997226715,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670193552970886,0.2152963429689407,0.1513670682907104,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112348675727844,0.1161349117755889,0.1113099530339241,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492467761039734,0.1371461898088455,0.6229546070098877,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.297025978565216,1.0,1.0,0.0,1.0,-1.5533102750778198,1.553308367729187,1.98044722310442e-06,1.195695877075195,0.9082061648368835,0.9082061648368835,0.0,42.786468505859375,25.0,13348.1494140625,-0.0,326.84014892578125,1.0,283.1499938964844,284.2146911621094,290.7885131835937,291.7484741210937,293.1499938964844,293.1499938964844,283.1499938964844,23797.791015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132522583007812,1.0,0.0,0.0,3.0014543533325195,3.00147032737732,6.011139248585096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.741455078125,0.0,849.16552734375,1895.4371337890625,0.0,549.2914428710938,0.7448746562004089,1.0,0.0,3.0,1.0,0.0
12208560,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9990000128746032,0.3157102763652801,0.2833623886108398,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7484015822410583,0.1310362368822097,0.1252353936433792,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8792304396629333,0.2148687839508056,0.150992676615715,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7201630473136902,0.1155905500054359,0.1106878966093063,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7582708597183228,0.1362994015216827,0.6186369061470032,284.8384094238281,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.19122314453125,284.8378601074219,1.0,0.2935498654842376,1.0,1.0,0.0,1.0,-1.5467348098754885,1.5467329025268557,1.964781176866381e-06,1.190492033958435,0.9033076763153076,0.9033076763153076,0.0,40.46230697631836,25.0,13384.3740234375,-0.0,317.5841369628906,1.0,283.1499938964844,284.2056884765625,290.8052673339844,291.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,24567.126953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142428874969482,1.0,0.0,0.0,3.033878803253174,3.033895254135132,6.141717108221201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.210693359375,0.0,878.5540771484375,1895.4371337890625,0.0,552.600830078125,0.7559221982955933,1.0,0.0,3.0,1.0,0.0
12208620,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9990000128746032,0.3200448155403137,0.2720284759998321,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.7573404312133789,0.1302530765533447,0.1243951693177223,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8911226391792297,0.2140576243400573,0.1503596901893615,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7277920842170715,0.1145759224891662,0.1096260547637939,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.7660949230194092,0.1347142308950424,0.6109751462936401,284.82330322265625,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2047424316406,284.8218688964844,1.0,0.2872529029846191,1.0,1.0,0.0,1.0,-1.5200037956237793,1.5200018882751465,1.902178496493434e-06,1.1695822477340698,0.8938437700271606,0.8938437700271606,0.0,37.9669189453125,25.0,13362.037109375,-0.0,298.70001220703125,1.0,283.1499938964844,284.18145751953125,290.8362731933594,291.8009948730469,293.1499938964844,293.1499938964844,283.1499938964844,26220.23828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150781869888306,1.0,0.0,0.0,3.099118232727051,3.099135637283325,6.408695298887324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.052490234375,0.0,940.1756591796876,1895.4371337890625,0.0,555.4070434570312,0.7666652202606201,1.0,0.0,3.0,1.0,0.0
12208680,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9990000128746032,0.3200448155403137,0.2720284759998321,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.7573404312133789,0.1302530765533447,0.1243951693177223,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8911226391792297,0.2140576243400573,0.1503596901893615,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7277920842170715,0.1145759224891662,0.1096260547637939,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.7660949230194092,0.1347142308950424,0.6109751462936401,284.82330322265625,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2047424316406,284.8218688964844,1.0,0.2872529029846191,1.0,1.0,0.0,1.0,-1.5200037956237793,1.5200018882751465,1.902178496493434e-06,1.1695822477340698,0.8938437700271606,0.8938437700271606,0.0,37.9669189453125,25.0,13362.037109375,-0.0,298.70001220703125,1.0,283.1499938964844,284.18145751953125,290.8362731933594,291.8009948730469,293.1499938964844,293.1499938964844,283.1499938964844,26220.23828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150781869888306,1.0,0.0,0.0,3.099118232727051,3.099135637283325,6.408695298887324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.052490234375,0.0,940.1756591796876,1895.4371337890625,0.0,555.4070434570312,0.7666652202606201,1.0,0.0,3.0,1.0,0.0
12208740,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263606429100036,0.2617132365703583,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7655244469642639,0.1295758485794067,0.1236647292971611,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017982482910156,0.2133343666791916,0.1497906893491745,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7345117926597595,0.1136746928095817,0.1086821109056472,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731766104698181,0.1333386451005935,0.6042585372924805,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2308044433594,284.8227233886719,1.0,0.2819506525993347,1.0,1.0,0.0,1.0,-1.4979732036590576,1.4979712963104248,1.8508941366235376e-06,1.1517168283462524,0.8847649097442627,0.8847649097442627,0.0,35.92316436767578,28.0,13297.9150390625,-0.0,283.2615966796875,1.0,283.1499938964844,284.1791076660156,290.8645324707031,291.8255615234375,293.1499938964844,293.1499938964844,283.1499938964844,26659.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133172273635864,1.0,0.0,0.0,3.089288711547852,3.089306116104126,6.368106255649764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.269287109375,0.0,935.0883178710938,1895.4371337890625,0.0,549.5078735351562,0.764411449432373,1.0,0.0,3.0,1.0,0.0
12208800,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263606429100036,0.2617132365703583,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7655244469642639,0.1295758485794067,0.1236647292971611,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017982482910156,0.2133343666791916,0.1497906893491745,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7345117926597595,0.1136746928095817,0.1086821109056472,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731766104698181,0.1333386451005935,0.6042585372924805,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2308044433594,284.8227233886719,1.0,0.2819506525993347,1.0,1.0,0.0,1.0,-1.4979732036590576,1.4979712963104248,1.8508941366235376e-06,1.1517168283462524,0.8847649097442627,0.8847649097442627,0.0,35.92316436767578,28.0,13297.9150390625,-0.0,283.2615966796875,1.0,283.1499938964844,284.1791076660156,290.8645324707031,291.8255615234375,293.1499938964844,293.1499938964844,283.1499938964844,26659.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133172273635864,1.0,0.0,0.0,3.089288711547852,3.089306116104126,6.368106255649764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.269287109375,0.0,935.0883178710938,1895.4371337890625,0.0,549.5078735351562,0.764411449432373,1.0,0.0,3.0,1.0,0.0
12208860,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331322968006134,0.2561020851135254,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696793079376221,0.12900972366333,0.1230701208114624,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.907474398612976,0.212719514966011,0.1493188291788101,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7376065254211426,0.1128889024257659,0.1078785732388496,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7762109041213989,0.1321529597043991,0.5985856056213379,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25860595703125,284.83416748046875,1.0,0.2786730229854584,1.0,1.0,0.0,1.0,-1.4821768999099731,1.48217511177063,1.81479629191017e-06,1.1390185356140137,0.8762645125389099,0.8762645125389099,0.0,34.7936897277832,31.0,13244.2939453125,-0.0,273.4445495605469,1.0,283.1499938964844,284.1889953613281,290.89111328125,291.84881591796875,293.1499938964844,293.1499938964844,283.1499938964844,26493.3203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117610096931458,1.0,0.0,0.0,3.04510498046875,3.045121908187866,6.187253234202217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.3984375,0.0,899.2295532226562,1895.4371337890625,0.0,544.347900390625,0.753898024559021,1.0,0.0,3.0,1.0,0.0
